timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T00:00:00,HP-01,heating,-2.0,1.0,430.0,1705.0,5.0,74.0,4.0,5.0,1,1,0,0,,good
2026-07-15T00:00:10,HP-01,heating,-2.0,1.0,430.037,1704.999,5.0,74.022,4.0,5.0,1,1,0,0,,good
2026-07-15T00:00:20,HP-01,heating,-2.0,1.0,430.075,1704.997,5.0,74.044,4.0,5.0,1,1,0,0,,good
2026-07-15T00:00:30,HP-01,heating,-2.0,1.0,430.112,1704.992,5.0,74.067,4.0,5.0,1,1,0,0,,good
2026-07-15T00:00:40,HP-01,heating,-2.0,1.0,430.15,1704.986,5.0,74.089,4.0,5.0,1,1,0,0,,good
2026-07-15T00:00:50,HP-01,heating,-2.0,1.0,430.187,1704.978,5.0,74.111,4.0,5.0,1,1,0,0,,good
2026-07-15T00:01:00,HP-01,heating,-2.0,1.0,430.225,1704.969,5.0,74.133,4.0,5.0,1,1,0,0,,good
2026-07-15T00:01:10,HP-01,heating,-2.0,1.0,430.262,1704.957,5.0,74.155,4.0,5.0,1,1,0,0,,good
2026-07-15T00:01:20,HP-01,heating,-2.0,1.0,430.3,1704.944,5.0,74.178,4.0,5.0,1,1,0,0,,good
2026-07-15T00:01:30,HP-01,heating,-2.0,1.0,430.337,1704.93,5.0,74.2,4.0,5.0,1,1,0,0,,good
2026-07-15T00:01:40,HP-01,heating,-2.0,1.0,430.374,1704.913,5.0,74.222,4.0,5.0,1,1,0,0,,good
2026-07-15T00:01:50,HP-01,heating,-2.0,1.0,430.411,1704.895,5.0,74.244,4.0,5.0,1,1,0,0,,good
2026-07-15T00:02:00,HP-01,heating,-2.0,1.0,430.448,1704.875,5.0,74.266,4.0,5.0,1,1,0,0,,good
2026-07-15T00:02:10,HP-01,heating,-2.0,1.0,430.485,1704.853,5.0,74.288,4.0,5.0,1,1,0,0,,good
2026-07-15T00:02:20,HP-01,heating,-2.0,1.0,430.522,1704.83,5.0,74.31,4.0,5.0,1,1,0,0,,good
2026-07-15T00:02:30,HP-01,heating,-2.0,1.0,430.559,1704.805,5.0,74.332,4.0,5.0,1,1,0,0,,good
2026-07-15T00:02:40,HP-01,heating,-2.0,1.0,430.596,1704.778,5.0,74.354,4.0,5.0,1,1,0,0,,good
2026-07-15T00:02:50,HP-01,heating,-2.0,1.0,430.633,1704.75,5.0,74.376,4.0,5.0,1,1,0,0,,good
2026-07-15T00:03:00,HP-01,heating,-1.999,1.001,430.669,1704.719,5.001,74.397,4.0,5.0,1,1,0,0,,good
2026-07-15T00:03:10,HP-01,heating,-1.999,1.001,430.706,1704.687,5.001,74.419,4.0,5.0,1,1,0,0,,good
2026-07-15T00:03:20,HP-01,heating,-1.999,1.001,430.742,1704.654,5.001,74.441,4.0,5.0,1,1,0,0,,good
2026-07-15T00:03:30,HP-01,heating,-1.999,1.001,430.778,1704.618,5.001,74.462,4.0,5.0,1,1,0,0,,good
2026-07-15T00:03:40,HP-01,heating,-1.999,1.001,430.815,1704.581,5.001,74.484,4.0,5.0,1,1,0,0,,good
2026-07-15T00:03:50,HP-01,heating,-1.999,1.001,430.851,1704.542,5.001,74.506,4.0,5.0,1,1,0,0,,good
2026-07-15T00:04:00,HP-01,heating,-1.999,1.001,430.887,1704.502,5.001,74.527,4.0,5.0,1,1,0,0,,good
2026-07-15T00:04:10,HP-01,heating,-1.999,1.001,430.922,1704.459,5.001,74.548,4.0,5.0,1,1,0,0,,good
2026-07-15T00:04:20,HP-01,heating,-1.999,1.001,430.958,1704.415,5.001,74.57,4.0,5.0,1,1,0,0,,good
2026-07-15T00:04:30,HP-01,heating,-1.999,1.001,430.993,1704.37,5.001,74.591,4.0,5.0,1,1,0,0,,good
2026-07-15T00:04:40,HP-01,heating,-1.999,1.001,431.029,1704.323,5.001,74.612,4.0,5.0,1,1,0,0,,good
2026-07-15T00:04:50,HP-01,heating,-1.999,1.001,431.064,1704.274,5.001,74.633,4.0,5.0,1,1,0,0,,good
2026-07-15T00:05:00,HP-01,heating,-1.999,1.001,431.099,1704.223,5.001,74.654,4.0,5.0,1,1,0,0,,good
2026-07-15T00:05:10,HP-01,heating,-1.998,1.002,431.134,1704.17,5.002,74.675,4.0,5.0,1,1,0,0,,good
2026-07-15T00:05:20,HP-01,heating,-1.998,1.002,431.168,1704.116,5.002,74.696,4.0,5.0,1,1,0,0,,good
2026-07-15T00:05:30,HP-01,heating,-1.998,1.002,431.203,1704.061,5.002,74.717,4.0,5.0,1,1,0,0,,good
2026-07-15T00:05:40,HP-01,heating,-1.998,1.002,431.237,1704.003,5.002,74.738,4.0,5.0,1,1,0,0,,good
2026-07-15T00:05:50,HP-01,heating,-1.998,1.002,431.271,1703.944,5.002,74.758,4.0,5.0,1,1,0,0,,good
2026-07-15T00:06:00,HP-01,heating,-1.998,1.002,431.305,1703.883,5.002,74.779,4.0,5.0,1,1,0,0,,good
2026-07-15T00:06:10,HP-01,heating,-1.998,1.002,431.339,1703.821,5.002,74.799,4.0,5.0,1,1,0,0,,good
2026-07-15T00:06:20,HP-01,heating,-1.998,1.002,431.372,1703.757,5.002,74.82,4.0,5.0,1,1,0,0,,good
2026-07-15T00:06:30,HP-01,heating,-1.998,1.002,431.405,1703.691,5.002,74.84,4.0,5.0,1,1,0,0,,good
2026-07-15T00:06:40,HP-01,heating,-1.997,1.003,431.438,1703.624,5.003,74.86,4.0,5.0,1,1,0,0,,good
2026-07-15T00:06:50,HP-01,heating,-1.997,1.003,431.471,1703.555,5.003,74.88,4.0,5.0,1,1,0,0,,good
2026-07-15T00:07:00,HP-01,heating,-1.997,1.003,431.504,1703.484,5.003,74.9,4.0,5.0,1,1,0,0,,good
2026-07-15T00:07:10,HP-01,heating,-1.997,1.003,431.536,1703.412,5.003,74.92,4.0,5.0,1,1,0,0,,good
2026-07-15T00:07:20,HP-01,heating,-1.997,1.003,431.568,1703.338,5.003,74.939,4.0,5.0,1,1,0,0,,good
2026-07-15T00:07:30,HP-01,heating,-1.997,1.003,431.6,1703.263,5.003,74.959,4.0,5.0,1,1,0,0,,good
2026-07-15T00:07:40,HP-01,heating,-1.997,1.003,431.632,1703.186,5.003,74.978,4.0,5.0,1,1,0,0,,good
2026-07-15T00:07:50,HP-01,heating,-1.996,1.004,431.663,1703.107,5.004,74.998,4.0,5.0,1,1,0,0,,good
2026-07-15T00:08:00,HP-01,heating,-1.996,1.004,431.694,1703.027,5.004,75.017,4.0,5.0,1,1,0,0,,good
2026-07-15T00:08:10,HP-01,heating,-1.996,1.004,431.725,1702.945,5.004,75.036,4.0,5.0,1,1,0,0,,good
2026-07-15T00:08:20,HP-01,heating,-1.996,1.004,431.755,1702.861,5.004,75.055,4.0,5.0,1,1,0,0,,good
2026-07-15T00:08:30,HP-01,heating,-1.996,1.004,431.786,1702.776,5.004,75.074,4.0,5.0,1,1,0,0,,good
2026-07-15T00:08:40,HP-01,heating,-1.996,1.004,431.816,1702.689,5.004,75.092,4.0,5.0,1,1,0,0,,good
2026-07-15T00:08:50,HP-01,heating,-1.996,1.004,431.845,1702.601,5.004,75.111,4.0,5.0,1,1,0,0,,good
2026-07-15T00:09:00,HP-01,heating,-1.995,1.005,431.875,1702.511,5.005,75.129,4.0,5.0,1,1,0,0,,good
2026-07-15T00:09:10,HP-01,heating,-1.995,1.005,431.904,1702.42,5.005,75.148,4.0,5.0,1,1,0,0,,good
2026-07-15T00:09:20,HP-01,heating,-1.995,1.005,431.933,1702.327,5.005,75.166,4.0,5.0,1,1,0,0,,good
2026-07-15T00:09:30,HP-01,heating,-1.995,1.005,431.961,1702.232,5.005,75.184,4.0,5.0,1,1,0,0,,good
2026-07-15T00:09:40,HP-01,heating,-1.995,1.005,431.989,1702.136,5.005,75.202,4.0,5.0,1,1,0,0,,good
2026-07-15T00:09:50,HP-01,heating,-1.994,1.006,432.017,1702.039,5.006,75.219,4.0,5.0,1,1,0,0,,good
2026-07-15T00:10:00,HP-01,heating,-1.994,1.006,432.045,1701.94,5.006,75.237,4.0,5.0,1,1,0,0,,good
2026-07-15T00:10:10,HP-01,heating,-1.994,1.006,432.072,1701.839,5.006,75.254,4.0,5.0,1,1,0,0,,good
2026-07-15T00:10:20,HP-01,heating,-1.994,1.006,432.099,1701.737,5.006,75.271,4.0,5.0,1,1,0,0,,good
2026-07-15T00:10:30,HP-01,heating,-1.994,1.006,432.126,1701.633,5.006,75.288,4.0,5.0,1,1,0,0,,good
2026-07-15T00:10:40,HP-01,heating,-1.994,1.006,432.152,1701.528,5.006,75.305,4.0,5.0,1,1,0,0,,good
2026-07-15T00:10:50,HP-01,heating,-1.993,1.007,432.178,1701.421,5.007,75.322,4.0,5.0,1,1,0,0,,good
2026-07-15T00:11:00,HP-01,heating,-1.993,1.007,432.204,1701.313,5.007,75.339,4.0,5.0,1,1,0,0,,good
2026-07-15T00:11:10,HP-01,heating,-1.993,1.007,432.229,1701.203,5.007,75.355,4.0,5.0,1,1,0,0,,good
2026-07-15T00:11:20,HP-01,heating,-1.993,1.007,432.254,1701.092,5.007,75.371,4.0,5.0,1,1,0,0,,good
2026-07-15T00:11:30,HP-01,heating,-1.992,1.008,432.278,1700.98,5.008,75.387,4.0,5.0,1,1,0,0,,good
2026-07-15T00:11:40,HP-01,heating,-1.992,1.008,432.303,1700.866,5.008,75.403,4.0,5.0,1,1,0,0,,good
2026-07-15T00:11:50,HP-01,heating,-1.992,1.008,432.326,1700.75,5.008,75.419,4.0,5.0,1,1,0,0,,good
2026-07-15T00:12:00,HP-01,heating,-1.992,1.008,432.35,1700.633,5.008,75.435,4.0,5.0,1,1,0,0,,good
2026-07-15T00:12:10,HP-01,heating,-1.992,1.008,432.373,1700.515,5.008,75.45,4.0,5.0,1,1,0,0,,good
2026-07-15T00:12:20,HP-01,heating,-1.991,1.009,432.396,1700.395,5.009,75.465,4.0,5.0,1,1,0,0,,good
2026-07-15T00:12:30,HP-01,heating,-1.991,1.009,432.418,1700.274,5.009,75.48,4.0,5.0,1,1,0,0,,good
2026-07-15T00:12:40,HP-01,heating,-1.991,1.009,432.44,1700.151,5.009,75.495,4.0,5.0,1,1,0,0,,good
2026-07-15T00:12:50,HP-01,heating,-1.991,1.009,432.462,1700.027,5.009,75.51,4.0,5.0,1,1,0,0,,good
2026-07-15T00:13:00,HP-01,heating,-1.99,1.01,432.483,1699.902,5.01,75.524,4.0,5.0,1,1,0,0,,good
2026-07-15T00:13:10,HP-01,heating,-1.99,1.01,432.504,1699.775,5.01,75.539,4.0,5.0,1,1,0,0,,good
2026-07-15T00:13:20,HP-01,heating,-1.99,1.01,432.524,1699.647,5.01,75.553,4.0,5.0,1,1,0,0,,good
2026-07-15T00:13:30,HP-01,heating,-1.99,1.01,432.544,1699.518,5.01,75.567,4.0,5.0,1,1,0,0,,good
2026-07-15T00:13:40,HP-01,heating,-1.989,1.011,432.564,1699.387,5.011,75.58,4.0,5.0,1,1,0,0,,good
2026-07-15T00:13:50,HP-01,heating,-1.989,1.011,432.583,1699.255,5.011,75.594,4.0,5.0,1,1,0,0,,good
2026-07-15T00:14:00,HP-01,heating,-1.989,1.011,432.602,1699.121,5.011,75.607,4.0,5.0,1,1,0,0,,good
2026-07-15T00:14:10,HP-01,heating,-1.989,1.011,432.621,1698.986,5.011,75.62,4.0,5.0,1,1,0,0,,good
2026-07-15T00:14:20,HP-01,heating,-1.988,1.012,432.639,1698.85,5.012,75.633,4.0,5.0,1,1,0,0,,good
2026-07-15T00:14:30,HP-01,heating,-1.988,1.012,432.656,1698.712,5.012,75.646,4.0,5.0,1,1,0,0,,good
2026-07-15T00:14:40,HP-01,heating,-1.988,1.012,432.674,1698.574,5.012,75.659,4.0,5.0,1,1,0,0,,good
2026-07-15T00:14:50,HP-01,heating,-1.987,1.013,432.69,1698.434,5.013,75.671,4.0,5.0,1,1,0,0,,good
2026-07-15T00:15:00,HP-01,heating,-1.987,1.013,432.707,1698.292,5.013,75.683,4.0,5.0,1,1,0,0,,good
2026-07-15T00:15:10,HP-01,heating,-1.987,1.013,432.723,1698.15,5.013,75.695,4.0,5.0,1,1,0,0,,good
2026-07-15T00:15:20,HP-01,heating,-1.987,1.013,432.738,1698.006,5.013,75.707,4.0,5.0,1,1,0,0,,good
2026-07-15T00:15:30,HP-01,heating,-1.986,1.014,432.753,1697.861,5.014,75.718,4.0,5.0,1,1,0,0,,good
2026-07-15T00:15:40,HP-01,heating,-1.986,1.014,432.768,1697.714,5.014,75.729,4.0,5.0,1,1,0,0,,good
2026-07-15T00:15:50,HP-01,heating,-1.986,1.014,432.782,1697.567,5.014,75.74,4.0,5.0,1,1,0,0,,good
2026-07-15T00:16:00,HP-01,heating,-1.985,1.015,432.796,1697.418,5.015,75.751,4.0,5.0,1,1,0,0,,good
2026-07-15T00:16:10,HP-01,heating,-1.985,1.015,432.809,1697.268,5.015,75.762,4.0,5.0,1,1,0,0,,good
2026-07-15T00:16:20,HP-01,heating,-1.985,1.015,432.822,1697.116,5.015,75.772,4.0,5.0,1,1,0,0,,good
2026-07-15T00:16:30,HP-01,heating,-1.984,1.016,432.835,1696.964,5.016,75.782,4.0,5.0,1,1,0,0,,good
2026-07-15T00:16:40,HP-01,heating,-1.984,1.016,432.847,1696.81,5.016,75.792,4.0,5.0,1,1,0,0,,good
2026-07-15T00:16:50,HP-01,heating,-1.984,1.016,432.859,1696.656,5.016,75.802,4.0,5.0,1,1,0,0,,good
2026-07-15T00:17:00,HP-01,heating,-1.984,1.016,432.87,1696.5,5.016,75.812,4.0,5.0,1,1,0,0,,good
2026-07-15T00:17:10,HP-01,heating,-1.983,1.017,432.88,1696.342,5.017,75.821,4.0,5.0,1,1,0,0,,good
2026-07-15T00:17:20,HP-01,heating,-1.983,1.017,432.891,1696.184,5.017,75.83,4.0,5.0,1,1,0,0,,good
2026-07-15T00:17:30,HP-01,heating,-1.983,1.017,432.9,1696.025,5.017,75.839,4.0,5.0,1,1,0,0,,good
2026-07-15T00:17:40,HP-01,heating,-1.982,1.018,432.91,1695.864,5.018,75.848,4.0,5.0,1,1,0,0,,good
2026-07-15T00:17:50,HP-01,heating,-1.982,1.018,432.919,1695.703,5.018,75.856,4.0,5.0,1,1,0,0,,good
2026-07-15T00:18:00,HP-01,heating,-1.982,1.018,432.927,1695.54,5.018,75.864,4.0,5.0,1,1,0,0,,good
2026-07-15T00:18:10,HP-01,heating,-1.981,1.019,432.935,1695.377,5.019,75.872,4.0,5.0,1,1,0,0,,good
2026-07-15T00:18:20,HP-01,heating,-1.981,1.019,432.943,1695.212,5.019,75.88,4.0,5.0,1,1,0,0,,good
2026-07-15T00:18:30,HP-01,heating,-1.98,1.02,432.95,1695.046,5.02,75.887,4.0,5.0,1,1,0,0,,good
2026-07-15T00:18:40,HP-01,heating,-1.98,1.02,432.956,1694.879,5.02,75.894,4.0,5.0,1,1,0,0,,good
2026-07-15T00:18:50,HP-01,heating,-1.98,1.02,432.962,1694.711,5.02,75.901,4.0,5.0,1,1,0,0,,good
2026-07-15T00:19:00,HP-01,heating,-1.979,1.021,432.968,1694.542,5.021,75.908,4.0,5.0,1,1,0,0,,good
2026-07-15T00:19:10,HP-01,heating,-1.979,1.021,432.973,1694.372,5.021,75.915,4.0,5.0,1,1,0,0,,good
2026-07-15T00:19:20,HP-01,heating,-1.979,1.021,432.978,1694.201,5.021,75.921,4.0,5.0,1,1,0,0,,good
2026-07-15T00:19:30,HP-01,heating,-1.978,1.022,432.982,1694.029,5.022,75.927,4.0,5.0,1,1,0,0,,good
2026-07-15T00:19:40,HP-01,heating,-1.978,1.022,432.986,1693.856,5.022,75.933,4.0,5.0,1,1,0,0,,good
2026-07-15T00:19:50,HP-01,heating,-1.978,1.022,432.99,1693.682,5.022,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T00:20:00,HP-01,heating,-1.977,1.023,432.992,1693.508,5.023,75.944,4.0,5.0,1,1,0,0,,good
2026-07-15T00:20:10,HP-01,heating,-1.977,1.023,432.995,1693.332,5.023,75.949,4.0,5.0,1,1,0,0,,good
2026-07-15T00:20:20,HP-01,heating,-1.976,1.024,432.997,1693.155,5.024,75.954,4.0,5.0,1,1,0,0,,good
2026-07-15T00:20:30,HP-01,heating,-1.976,1.024,432.998,1692.977,5.024,75.958,4.0,5.0,1,1,0,0,,good
2026-07-15T00:20:40,HP-01,heating,-1.976,1.024,432.999,1692.799,5.024,75.963,4.0,5.0,1,1,0,0,,good
2026-07-15T00:20:50,HP-01,heating,-1.975,1.025,433.0,1692.62,5.025,75.967,4.0,5.0,1,1,0,0,,good
2026-07-15T00:21:00,HP-01,heating,-1.975,1.025,433.0,1692.439,5.025,75.971,4.0,5.0,1,1,0,0,,good
2026-07-15T00:21:10,HP-01,heating,-1.974,1.026,433.0,1692.258,5.026,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T00:21:20,HP-01,heating,-1.974,1.026,432.999,1692.076,5.026,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T00:21:30,HP-01,heating,-1.974,1.026,432.997,1691.893,5.026,75.981,4.0,5.0,1,1,0,0,,good
2026-07-15T00:21:40,HP-01,heating,-1.973,1.027,432.996,1691.71,5.027,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T00:21:50,HP-01,heating,-1.973,1.027,432.993,1691.525,5.027,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T00:22:00,HP-01,heating,-1.972,1.028,432.991,1691.34,5.028,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T00:22:10,HP-01,heating,-1.972,1.028,432.987,1691.154,5.028,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T00:22:20,HP-01,heating,-1.972,1.028,432.984,1690.967,5.028,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T00:22:30,HP-01,heating,-1.971,1.029,432.98,1690.779,5.029,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T00:22:40,HP-01,heating,-1.971,1.029,432.975,1690.591,5.029,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T00:22:50,HP-01,heating,-1.97,1.03,432.97,1690.402,5.03,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T00:23:00,HP-01,heating,-1.97,1.03,432.964,1690.212,5.03,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T00:23:10,HP-01,heating,-1.969,1.031,432.958,1690.022,5.031,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T00:23:20,HP-01,heating,-1.969,1.031,432.952,1689.83,5.031,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T00:23:30,HP-01,heating,-1.968,1.032,432.945,1689.639,5.032,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T00:23:40,HP-01,heating,-1.968,1.032,432.938,1689.446,5.032,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T00:23:50,HP-01,heating,-1.968,1.032,432.93,1689.253,5.032,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T00:24:00,HP-01,heating,-1.967,1.033,432.922,1689.059,5.033,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T00:24:10,HP-01,heating,-1.967,1.033,432.913,1688.864,5.033,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T00:24:20,HP-01,heating,-1.966,1.034,432.904,1688.669,5.034,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T00:24:30,HP-01,heating,-1.966,1.034,432.894,1688.474,5.034,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T00:24:40,HP-01,heating,-1.965,1.035,432.884,1688.277,5.035,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T00:24:50,HP-01,heating,-1.965,1.035,432.873,1688.08,5.035,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T00:25:00,HP-01,heating,-1.964,1.036,432.862,1687.883,5.036,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T00:25:10,HP-01,heating,-1.964,1.036,432.851,1687.685,5.036,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T00:25:20,HP-01,heating,-1.963,1.037,432.839,1687.487,5.037,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T00:25:30,HP-01,heating,-1.963,1.037,432.827,1687.288,5.037,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T00:25:40,HP-01,heating,-1.962,1.038,432.814,1687.088,5.038,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T00:25:50,HP-01,heating,-1.962,1.038,432.801,1686.888,5.038,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T00:26:00,HP-01,heating,-1.961,1.039,432.787,1686.687,5.039,75.974,4.0,5.0,1,1,0,0,,good
2026-07-15T00:26:10,HP-01,heating,-1.961,1.039,432.773,1686.486,5.039,75.97,4.0,5.0,1,1,0,0,,good
2026-07-15T00:26:20,HP-01,heating,-1.96,1.04,432.758,1686.285,5.04,75.966,4.0,5.0,1,1,0,0,,good
2026-07-15T00:26:30,HP-01,heating,-1.96,1.04,432.743,1686.083,5.04,75.962,4.0,5.0,1,1,0,0,,good
2026-07-15T00:26:40,HP-01,heating,-1.959,1.041,432.728,1685.881,5.041,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T00:26:50,HP-01,heating,-1.959,1.041,432.712,1685.678,5.041,75.953,4.0,5.0,1,1,0,0,,good
2026-07-15T00:27:00,HP-01,heating,-1.958,1.042,432.696,1685.475,5.042,75.948,4.0,5.0,1,1,0,0,,good
2026-07-15T00:27:10,HP-01,heating,-1.958,1.042,432.679,1685.272,5.042,75.943,4.0,5.0,1,1,0,0,,good
2026-07-15T00:27:20,HP-01,heating,-1.957,1.043,432.662,1685.068,5.043,75.937,4.0,5.0,1,1,0,0,,good
2026-07-15T00:27:30,HP-01,heating,-1.957,1.043,432.645,1684.864,5.043,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T00:27:40,HP-01,heating,-1.956,1.044,432.627,1684.659,5.044,75.926,4.0,5.0,1,1,0,0,,good
2026-07-15T00:27:50,HP-01,heating,-1.956,1.044,432.608,1684.454,5.044,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T00:28:00,HP-01,heating,-1.955,1.045,432.59,1684.249,5.045,75.913,4.0,5.0,1,1,0,0,,good
2026-07-15T00:28:10,HP-01,heating,-1.955,1.045,432.57,1684.044,5.045,75.907,4.0,5.0,1,1,0,0,,good
2026-07-15T00:28:20,HP-01,heating,-1.954,1.046,432.551,1683.838,5.046,75.9,4.0,5.0,1,1,0,0,,good
2026-07-15T00:28:30,HP-01,heating,-1.954,1.046,432.531,1683.632,5.046,75.893,4.0,5.0,1,1,0,0,,good
2026-07-15T00:28:40,HP-01,heating,-1.953,1.047,432.511,1683.426,5.047,75.885,4.0,5.0,1,1,0,0,,good
2026-07-15T00:28:50,HP-01,heating,-1.953,1.047,432.49,1683.219,5.047,75.878,4.0,5.0,1,1,0,0,,good
2026-07-15T00:29:00,HP-01,heating,-1.952,1.048,432.469,1683.013,5.048,75.87,4.0,5.0,1,1,0,0,,good
2026-07-15T00:29:10,HP-01,heating,-1.951,1.049,432.447,1682.806,5.049,75.862,4.0,5.0,1,1,0,0,,good
2026-07-15T00:29:20,HP-01,heating,-1.951,1.049,432.425,1682.599,5.049,75.854,4.0,5.0,1,1,0,0,,good
2026-07-15T00:29:30,HP-01,heating,-1.95,1.05,432.403,1682.391,5.05,75.845,4.0,5.0,1,1,0,0,,good
2026-07-15T00:29:40,HP-01,heating,-1.95,1.05,432.381,1682.184,5.05,75.837,4.0,5.0,1,1,0,0,,good
2026-07-15T00:29:50,HP-01,heating,-1.949,1.051,432.358,1681.976,5.051,75.828,4.0,5.0,1,1,0,0,,good
2026-07-15T00:30:00,HP-01,heating,-1.949,1.051,432.334,1681.768,5.051,75.819,4.0,5.0,1,1,0,0,,good
2026-07-15T00:30:10,HP-01,heating,-1.948,1.052,432.31,1681.561,5.052,75.809,4.0,5.0,1,1,0,0,,good
2026-07-15T00:30:20,HP-01,heating,-1.948,1.052,432.286,1681.353,5.052,75.8,4.0,5.0,1,1,0,0,,good
2026-07-15T00:30:30,HP-01,heating,-1.947,1.053,432.262,1681.145,5.053,75.79,4.0,5.0,1,1,0,0,,good
2026-07-15T00:30:40,HP-01,heating,-1.946,1.054,432.237,1680.936,5.054,75.78,4.0,5.0,1,1,0,0,,good
2026-07-15T00:30:50,HP-01,heating,-1.946,1.054,432.212,1680.728,5.054,75.77,4.0,5.0,1,1,0,0,,good
2026-07-15T00:31:00,HP-01,heating,-1.945,1.055,432.186,1680.52,5.055,75.759,4.0,5.0,1,1,0,0,,good
2026-07-15T00:31:10,HP-01,heating,-1.945,1.055,432.161,1680.312,5.055,75.748,4.0,5.0,1,1,0,0,,good
2026-07-15T00:31:20,HP-01,heating,-1.944,1.056,432.134,1680.103,5.056,75.738,4.0,5.0,1,1,0,0,,good
2026-07-15T00:31:30,HP-01,heating,-1.943,1.057,432.108,1679.895,5.057,75.726,4.0,5.0,1,1,0,0,,good
2026-07-15T00:31:40,HP-01,heating,-1.943,1.057,432.081,1679.687,5.057,75.715,4.0,5.0,1,1,0,0,,good
2026-07-15T00:31:50,HP-01,heating,-1.942,1.058,432.054,1679.478,5.058,75.704,4.0,5.0,1,1,0,0,,good
2026-07-15T00:32:00,HP-01,heating,-1.942,1.058,432.026,1679.27,5.058,75.692,4.0,5.0,1,1,0,0,,good
2026-07-15T00:32:10,HP-01,heating,-1.941,1.059,431.999,1679.062,5.059,75.68,4.0,5.0,1,1,0,0,,good
2026-07-15T00:32:20,HP-01,heating,-1.94,1.06,431.97,1678.854,5.06,75.668,4.0,5.0,1,1,0,0,,good
2026-07-15T00:32:30,HP-01,heating,-1.94,1.06,431.942,1678.646,5.06,75.655,4.0,5.0,1,1,0,0,,good
2026-07-15T00:32:40,HP-01,heating,-1.939,1.061,431.913,1678.438,5.061,75.643,4.0,5.0,1,1,0,0,,good
2026-07-15T00:32:50,HP-01,heating,-1.939,1.061,431.884,1678.23,5.061,75.63,4.0,5.0,1,1,0,0,,good
2026-07-15T00:33:00,HP-01,heating,-1.938,1.062,431.855,1678.022,5.062,75.617,4.0,5.0,1,1,0,0,,good
2026-07-15T00:33:10,HP-01,heating,-1.937,1.063,431.825,1677.814,5.063,75.604,4.0,5.0,1,1,0,0,,good
2026-07-15T00:33:20,HP-01,heating,-1.937,1.063,431.795,1677.607,5.063,75.59,4.0,5.0,1,1,0,0,,good
2026-07-15T00:33:30,HP-01,heating,-1.936,1.064,431.765,1677.4,5.064,75.577,4.0,5.0,1,1,0,0,,good
2026-07-15T00:33:40,HP-01,heating,-1.935,1.065,431.735,1677.193,5.065,75.563,4.0,5.0,1,1,0,0,,good
2026-07-15T00:33:50,HP-01,heating,-1.935,1.065,431.704,1676.986,5.065,75.549,4.0,5.0,1,1,0,0,,good
2026-07-15T00:34:00,HP-01,heating,-1.934,1.066,431.673,1676.779,5.066,75.535,4.0,5.0,1,1,0,0,,good
2026-07-15T00:34:10,HP-01,heating,-1.933,1.067,431.642,1676.572,5.067,75.521,4.0,5.0,1,1,0,0,,good
2026-07-15T00:34:20,HP-01,heating,-1.933,1.067,431.61,1676.366,5.067,75.506,4.0,5.0,1,1,0,0,,good
2026-07-15T00:34:30,HP-01,heating,-1.932,1.068,431.579,1676.16,5.068,75.491,4.0,5.0,1,1,0,0,,good
2026-07-15T00:34:40,HP-01,heating,-1.931,1.069,431.547,1675.954,5.069,75.477,4.0,5.0,1,1,0,0,,good
2026-07-15T00:34:50,HP-01,heating,-1.931,1.069,431.514,1675.749,5.069,75.461,4.0,5.0,1,1,0,0,,good
2026-07-15T00:35:00,HP-01,heating,-1.93,1.07,431.482,1675.544,5.07,75.446,4.0,5.0,1,1,0,0,,good
2026-07-15T00:35:10,HP-01,heating,-1.93,1.07,431.449,1675.339,5.07,75.431,4.0,5.0,1,1,0,0,,good
2026-07-15T00:35:20,HP-01,heating,-1.929,1.071,431.416,1675.134,5.071,75.415,4.0,5.0,1,1,0,0,,good
2026-07-15T00:35:30,HP-01,heating,-1.928,1.072,431.383,1674.93,5.072,75.399,4.0,5.0,1,1,0,0,,good
2026-07-15T00:35:40,HP-01,heating,-1.927,1.073,431.35,1674.726,5.073,75.383,4.0,5.0,1,1,0,0,,good
2026-07-15T00:35:50,HP-01,heating,-1.927,1.073,431.316,1674.523,5.073,75.367,4.0,5.0,1,1,0,0,,good
2026-07-15T00:36:00,HP-01,heating,-1.926,1.074,431.282,1674.32,5.074,75.351,4.0,5.0,1,1,0,0,,good
2026-07-15T00:36:10,HP-01,heating,-1.925,1.075,431.248,1674.117,5.075,75.334,4.0,5.0,1,1,0,0,,good
2026-07-15T00:36:20,HP-01,heating,-1.925,1.075,431.214,1673.915,5.075,75.318,4.0,5.0,1,1,0,0,,good
2026-07-15T00:36:30,HP-01,heating,-1.924,1.076,431.18,1673.713,5.076,75.301,4.0,5.0,1,1,0,0,,good
2026-07-15T00:36:40,HP-01,heating,-1.923,1.077,431.145,1673.512,5.077,75.284,4.0,5.0,1,1,0,0,,good
2026-07-15T00:36:50,HP-01,heating,-1.923,1.077,431.11,1673.311,5.077,75.267,4.0,5.0,1,1,0,0,,good
2026-07-15T00:37:00,HP-01,heating,-1.922,1.078,431.075,1673.11,5.078,75.25,4.0,5.0,1,1,0,0,,good
2026-07-15T00:37:10,HP-01,heating,-1.921,1.079,431.04,1672.91,5.079,75.232,4.0,5.0,1,1,0,0,,good
2026-07-15T00:37:20,HP-01,heating,-1.921,1.079,431.005,1672.711,5.079,75.215,4.0,5.0,1,1,0,0,,good
2026-07-15T00:37:30,HP-01,heating,-1.92,1.08,430.97,1672.512,5.08,75.197,4.0,5.0,1,1,0,0,,good
2026-07-15T00:37:40,HP-01,heating,-1.919,1.081,430.934,1672.313,5.081,75.179,4.0,5.0,1,1,0,0,,good
2026-07-15T00:37:50,HP-01,heating,-1.918,1.082,430.898,1672.115,5.082,75.161,4.0,5.0,1,1,0,0,,good
2026-07-15T00:38:00,HP-01,heating,-1.918,1.082,430.862,1671.918,5.082,75.143,4.0,5.0,1,1,0,0,,good
2026-07-15T00:38:10,HP-01,heating,-1.917,1.083,430.826,1671.721,5.083,75.125,4.0,5.0,1,1,0,0,,good
2026-07-15T00:38:20,HP-01,heating,-1.916,1.084,430.79,1671.525,5.084,75.106,4.0,5.0,1,1,0,0,,good
2026-07-15T00:38:30,HP-01,heating,-1.916,1.084,430.754,1671.329,5.084,75.088,4.0,5.0,1,1,0,0,,good
2026-07-15T00:38:40,HP-01,heating,-1.915,1.085,430.718,1671.134,5.085,75.069,4.0,5.0,1,1,0,0,,good
2026-07-15T00:38:50,HP-01,heating,-1.914,1.086,430.681,1670.939,5.086,75.05,4.0,5.0,1,1,0,0,,good
2026-07-15T00:39:00,HP-01,heating,-1.913,1.087,430.645,1670.745,5.087,75.031,4.0,5.0,1,1,0,0,,good
2026-07-15T00:39:10,HP-01,heating,-1.913,1.087,430.608,1670.552,5.087,75.012,4.0,5.0,1,1,0,0,,good
2026-07-15T00:39:20,HP-01,heating,-1.912,1.088,430.571,1670.36,5.088,74.993,4.0,5.0,1,1,0,0,,good
2026-07-15T00:39:30,HP-01,heating,-1.911,1.089,430.534,1670.168,5.089,74.973,4.0,5.0,1,1,0,0,,good
2026-07-15T00:39:40,HP-01,heating,-1.91,1.09,430.497,1669.977,5.09,74.954,4.0,5.0,1,1,0,0,,good
2026-07-15T00:39:50,HP-01,heating,-1.91,1.09,430.46,1669.786,5.09,74.934,4.0,5.0,1,1,0,0,,good
2026-07-15T00:40:00,HP-01,heating,-1.909,1.091,430.423,1669.596,5.091,74.915,4.0,5.0,1,1,0,0,,good
2026-07-15T00:40:10,HP-01,heating,-1.908,1.092,430.386,1669.407,5.092,74.895,4.0,5.0,1,1,0,0,,good
2026-07-15T00:40:20,HP-01,heating,-1.907,1.093,430.349,1669.219,5.093,74.875,4.0,5.0,1,1,0,0,,good
2026-07-15T00:40:30,HP-01,heating,-1.907,1.093,430.312,1669.031,5.093,74.855,4.0,5.0,1,1,0,0,,good
2026-07-15T00:40:40,HP-01,heating,-1.906,1.094,430.274,1668.845,5.094,74.835,4.0,5.0,1,1,0,0,,good
2026-07-15T00:40:50,HP-01,heating,-1.905,1.095,430.237,1668.658,5.095,74.814,4.0,5.0,1,1,0,0,,good
2026-07-15T00:41:00,HP-01,heating,-1.904,1.096,430.2,1668.473,5.096,74.794,4.0,5.0,1,1,0,0,,good
2026-07-15T00:41:10,HP-01,heating,-1.903,1.097,430.162,1668.289,5.097,74.774,4.0,5.0,1,1,0,0,,good
2026-07-15T00:41:20,HP-01,heating,-1.903,1.097,430.125,1668.105,5.097,74.753,4.0,5.0,1,1,0,0,,good
2026-07-15T00:41:30,HP-01,heating,-1.902,1.098,430.087,1667.922,5.098,74.732,4.0,5.0,1,1,0,0,,good
2026-07-15T00:41:40,HP-01,heating,-1.901,1.099,430.05,1667.74,5.099,74.712,4.0,5.0,1,1,0,0,,good
2026-07-15T00:41:50,HP-01,heating,-1.9,1.1,430.012,1667.559,5.1,74.691,4.0,5.0,1,1,0,0,,good
2026-07-15T00:42:00,HP-01,heating,-1.9,1.1,429.975,1667.379,5.1,74.67,4.0,5.0,1,1,0,0,,good
2026-07-15T00:42:10,HP-01,heating,-1.899,1.101,429.937,1667.199,5.101,74.649,4.0,5.0,1,1,0,0,,good
2026-07-15T00:42:20,HP-01,heating,-1.898,1.102,429.9,1667.021,5.102,74.628,4.0,5.0,1,1,0,0,,good
2026-07-15T00:42:30,HP-01,heating,-1.897,1.103,429.862,1666.843,5.103,74.607,4.0,5.0,1,1,0,0,,good
2026-07-15T00:42:40,HP-01,heating,-1.896,1.104,429.825,1666.667,5.104,74.586,4.0,5.0,1,1,0,0,,good
2026-07-15T00:42:50,HP-01,heating,-1.896,1.104,429.787,1666.491,5.104,74.564,4.0,5.0,1,1,0,0,,good
2026-07-15T00:43:00,HP-01,heating,-1.895,1.105,429.75,1666.316,5.105,74.543,4.0,5.0,1,1,0,0,,good
2026-07-15T00:43:10,HP-01,heating,-1.894,1.106,429.713,1666.142,5.106,74.522,4.0,5.0,1,1,0,0,,good
2026-07-15T00:43:20,HP-01,heating,-1.893,1.107,429.675,1665.969,5.107,74.5,4.0,5.0,1,1,0,0,,good
2026-07-15T00:43:30,HP-01,heating,-1.892,1.108,429.638,1665.797,5.108,74.478,4.0,5.0,1,1,0,0,,good
2026-07-15T00:43:40,HP-01,heating,-1.891,1.109,429.601,1665.626,5.109,74.457,4.0,5.0,1,1,0,0,,good
2026-07-15T00:43:50,HP-01,heating,-1.891,1.109,429.564,1665.456,5.109,74.435,4.0,5.0,1,1,0,0,,good
2026-07-15T00:44:00,HP-01,heating,-1.89,1.11,429.527,1665.287,5.11,74.414,4.0,5.0,1,1,0,0,,good
2026-07-15T00:44:10,HP-01,heating,-1.889,1.111,429.49,1665.12,5.111,74.392,4.0,5.0,1,1,0,0,,good
2026-07-15T00:44:20,HP-01,heating,-1.888,1.112,429.453,1664.953,5.112,74.37,4.0,5.0,1,1,0,0,,good
2026-07-15T00:44:30,HP-01,heating,-1.887,1.113,429.416,1664.787,5.113,74.348,4.0,5.0,1,1,0,0,,good
2026-07-15T00:44:40,HP-01,heating,-1.886,1.114,429.379,1664.622,5.114,74.326,4.0,5.0,1,1,0,0,,good
2026-07-15T00:44:50,HP-01,heating,-1.886,1.114,429.343,1664.458,5.114,74.304,4.0,5.0,1,1,0,0,,good
2026-07-15T00:45:00,HP-01,heating,-1.885,1.115,429.306,1664.296,5.115,74.282,4.0,5.0,1,1,0,0,,good
2026-07-15T00:45:10,HP-01,heating,-1.884,1.116,429.27,1664.134,5.116,74.26,4.0,5.0,1,1,0,0,,good
2026-07-15T00:45:20,HP-01,heating,-1.883,1.117,429.233,1663.974,5.117,74.238,4.0,5.0,1,1,0,0,,good
2026-07-15T00:45:30,HP-01,heating,-1.882,1.118,429.197,1663.814,5.118,74.216,4.0,5.0,1,1,0,0,,good
2026-07-15T00:45:40,HP-01,heating,-1.881,1.119,429.161,1663.656,5.119,74.194,4.0,5.0,1,1,0,0,,good
2026-07-15T00:45:50,HP-01,heating,-1.88,1.12,429.125,1663.499,5.12,74.172,4.0,5.0,1,1,0,0,,good
2026-07-15T00:46:00,HP-01,heating,-1.88,1.12,429.089,1663.343,5.12,74.15,4.0,5.0,1,1,0,0,,good
2026-07-15T00:46:10,HP-01,heating,-1.879,1.121,429.054,1663.188,5.121,74.128,4.0,5.0,1,1,0,0,,good
2026-07-15T00:46:20,HP-01,heating,-1.878,1.122,429.018,1663.035,5.122,74.105,4.0,5.0,1,1,0,0,,good
2026-07-15T00:46:30,HP-01,heating,-1.877,1.123,428.983,1662.882,5.123,74.083,4.0,5.0,1,1,0,0,,good
2026-07-15T00:46:40,HP-01,heating,-1.876,1.124,428.948,1662.731,5.124,74.061,4.0,5.0,1,1,0,0,,good
2026-07-15T00:46:50,HP-01,heating,-1.875,1.125,428.913,1662.581,5.125,74.039,4.0,5.0,1,1,0,0,,good
2026-07-15T00:47:00,HP-01,heating,-1.874,1.126,428.878,1662.432,5.126,74.017,4.0,5.0,1,1,0,0,,good
2026-07-15T00:47:10,HP-01,heating,-1.873,1.127,428.843,1662.285,5.127,73.994,4.0,5.0,1,1,0,0,,good
2026-07-15T00:47:20,HP-01,heating,-1.872,1.128,428.809,1662.138,5.128,73.972,4.0,5.0,1,1,0,0,,good
2026-07-15T00:47:30,HP-01,heating,-1.872,1.128,428.774,1661.993,5.128,73.95,4.0,5.0,1,1,0,0,,good
2026-07-15T00:47:40,HP-01,heating,-1.871,1.129,428.74,1661.849,5.129,73.928,4.0,5.0,1,1,0,0,,good
2026-07-15T00:47:50,HP-01,heating,-1.87,1.13,428.706,1661.707,5.13,73.905,4.0,5.0,1,1,0,0,,good
2026-07-15T00:48:00,HP-01,heating,-1.869,1.131,428.672,1661.565,5.131,73.883,4.0,5.0,1,1,0,0,,good
2026-07-15T00:48:10,HP-01,heating,-1.868,1.132,428.639,1661.425,5.132,73.861,4.0,5.0,1,1,0,0,,good
2026-07-15T00:48:20,HP-01,heating,-1.867,1.133,428.606,1661.286,5.133,73.839,4.0,5.0,1,1,0,0,,good
2026-07-15T00:48:30,HP-01,heating,-1.866,1.134,428.573,1661.149,5.134,73.817,4.0,5.0,1,1,0,0,,good
2026-07-15T00:48:40,HP-01,heating,-1.865,1.135,428.54,1661.013,5.135,73.795,4.0,5.0,1,1,0,0,,good
2026-07-15T00:48:50,HP-01,heating,-1.864,1.136,428.507,1660.878,5.136,73.773,4.0,5.0,1,1,0,0,,good
2026-07-15T00:49:00,HP-01,heating,-1.863,1.137,428.475,1660.744,5.137,73.751,4.0,5.0,1,1,0,0,,good
2026-07-15T00:49:10,HP-01,heating,-1.862,1.138,428.442,1660.612,5.138,73.728,4.0,5.0,1,1,0,0,,good
2026-07-15T00:49:20,HP-01,heating,-1.862,1.138,428.41,1660.481,5.138,73.706,4.0,5.0,1,1,0,0,,good
2026-07-15T00:49:30,HP-01,heating,-1.861,1.139,428.379,1660.352,5.139,73.685,4.0,5.0,1,1,0,0,,good
2026-07-15T00:49:40,HP-01,heating,-1.86,1.14,428.347,1660.224,5.14,73.663,4.0,5.0,1,1,0,0,,good
2026-07-15T00:49:50,HP-01,heating,-1.859,1.141,428.316,1660.097,5.141,73.641,4.0,5.0,1,1,0,0,,good
2026-07-15T00:50:00,HP-01,heating,-1.858,1.142,428.285,1659.971,5.142,73.619,4.0,5.0,1,1,0,0,,good
2026-07-15T00:50:10,HP-01,heating,-1.857,1.143,428.255,1659.847,5.143,73.597,4.0,5.0,1,1,0,0,,good
2026-07-15T00:50:20,HP-01,heating,-1.856,1.144,428.224,1659.725,5.144,73.575,4.0,5.0,1,1,0,0,,good
2026-07-15T00:50:30,HP-01,heating,-1.855,1.145,428.194,1659.604,5.145,73.554,4.0,5.0,1,1,0,0,,good
2026-07-15T00:50:40,HP-01,heating,-1.854,1.146,428.164,1659.484,5.146,73.532,4.0,5.0,1,1,0,0,,good
2026-07-15T00:50:50,HP-01,heating,-1.853,1.147,428.135,1659.366,5.147,73.51,4.0,5.0,1,1,0,0,,good
2026-07-15T00:51:00,HP-01,heating,-1.852,1.148,428.106,1659.249,5.148,73.489,4.0,5.0,1,1,0,0,,good
2026-07-15T00:51:10,HP-01,heating,-1.851,1.149,428.077,1659.133,5.149,73.467,4.0,5.0,1,1,0,0,,good
2026-07-15T00:51:20,HP-01,heating,-1.85,1.15,428.048,1659.019,5.15,73.446,4.0,5.0,1,1,0,0,,good
2026-07-15T00:51:30,HP-01,heating,-1.849,1.151,428.02,1658.907,5.151,73.425,4.0,5.0,1,1,0,0,,good
2026-07-15T00:51:40,HP-01,heating,-1.848,1.152,427.992,1658.796,5.152,73.404,4.0,5.0,1,1,0,0,,good
2026-07-15T00:51:50,HP-01,heating,-1.847,1.153,427.964,1658.686,5.153,73.382,4.0,5.0,1,1,0,0,,good
2026-07-15T00:52:00,HP-01,heating,-1.846,1.154,427.937,1658.578,5.154,73.361,4.0,5.0,1,1,0,0,,good
2026-07-15T00:52:10,HP-01,heating,-1.845,1.155,427.91,1658.471,5.155,73.34,4.0,5.0,1,1,0,0,,good
2026-07-15T00:52:20,HP-01,heating,-1.844,1.156,427.883,1658.366,5.156,73.319,4.0,5.0,1,1,0,0,,good
2026-07-15T00:52:30,HP-01,heating,-1.843,1.157,427.857,1658.262,5.157,73.298,4.0,5.0,1,1,0,0,,good
2026-07-15T00:52:40,HP-01,heating,-1.842,1.158,427.83,1658.16,5.158,73.278,4.0,5.0,1,1,0,0,,good
2026-07-15T00:52:50,HP-01,heating,-1.841,1.159,427.805,1658.06,5.159,73.257,4.0,5.0,1,1,0,0,,good
2026-07-15T00:53:00,HP-01,heating,-1.84,1.16,427.779,1657.96,5.16,73.236,4.0,5.0,1,1,0,0,,good
2026-07-15T00:53:10,HP-01,heating,-1.839,1.161,427.754,1657.863,5.161,73.216,4.0,5.0,1,1,0,0,,good
2026-07-15T00:53:20,HP-01,heating,-1.838,1.162,427.73,1657.767,5.162,73.196,4.0,5.0,1,1,0,0,,good
2026-07-15T00:53:30,HP-01,heating,-1.837,1.163,427.705,1657.672,5.163,73.175,4.0,5.0,1,1,0,0,,good
2026-07-15T00:53:40,HP-01,heating,-1.836,1.164,427.681,1657.579,5.164,73.155,4.0,5.0,1,1,0,0,,good
2026-07-15T00:53:50,HP-01,heating,-1.835,1.165,427.658,1657.488,5.165,73.135,4.0,5.0,1,1,0,0,,good
2026-07-15T00:54:00,HP-01,heating,-1.834,1.166,427.634,1657.398,5.166,73.115,4.0,5.0,1,1,0,0,,good
2026-07-15T00:54:10,HP-01,heating,-1.833,1.167,427.612,1657.31,5.167,73.095,4.0,5.0,1,1,0,0,,good
2026-07-15T00:54:20,HP-01,heating,-1.832,1.168,427.589,1657.223,5.168,73.075,4.0,5.0,1,1,0,0,,good
2026-07-15T00:54:30,HP-01,heating,-1.831,1.169,427.567,1657.138,5.169,73.056,4.0,5.0,1,1,0,0,,good
2026-07-15T00:54:40,HP-01,heating,-1.83,1.17,427.545,1657.055,5.17,73.036,4.0,5.0,1,1,0,0,,good
2026-07-15T00:54:50,HP-01,heating,-1.829,1.171,427.524,1656.973,5.171,73.017,4.0,5.0,1,1,0,0,,good
2026-07-15T00:55:00,HP-01,heating,-1.828,1.172,427.503,1656.892,5.172,72.997,4.0,5.0,1,1,0,0,,good
2026-07-15T00:55:10,HP-01,heating,-1.827,1.173,427.482,1656.814,5.173,72.978,4.0,5.0,1,1,0,0,,good
2026-07-15T00:55:20,HP-01,heating,-1.826,1.174,427.462,1656.737,5.174,72.959,4.0,5.0,1,1,0,0,,good
2026-07-15T00:55:30,HP-01,heating,-1.825,1.175,427.442,1656.661,5.175,72.94,4.0,5.0,1,1,0,0,,good
2026-07-15T00:55:40,HP-01,heating,-1.824,1.176,427.423,1656.587,5.176,72.922,4.0,5.0,1,1,0,0,,good
2026-07-15T00:55:50,HP-01,heating,-1.823,1.177,427.404,1656.515,5.177,72.903,4.0,5.0,1,1,0,0,,good
2026-07-15T00:56:00,HP-01,heating,-1.822,1.178,427.385,1656.444,5.178,72.884,4.0,5.0,1,1,0,0,,good
2026-07-15T00:56:10,HP-01,heating,-1.821,1.179,427.367,1656.375,5.179,72.866,4.0,5.0,1,1,0,0,,good
2026-07-15T00:56:20,HP-01,heating,-1.82,1.18,427.349,1656.308,5.18,72.848,4.0,5.0,1,1,0,0,,good
2026-07-15T00:56:30,HP-01,heating,-1.819,1.181,427.332,1656.242,5.181,72.83,4.0,5.0,1,1,0,0,,good
2026-07-15T00:56:40,HP-01,heating,-1.818,1.182,427.315,1656.178,5.182,72.812,4.0,5.0,1,1,0,0,,good
2026-07-15T00:56:50,HP-01,heating,-1.816,1.184,427.299,1656.116,5.184,72.794,4.0,5.0,1,1,0,0,,good
2026-07-15T00:57:00,HP-01,heating,-1.815,1.185,427.282,1656.055,5.185,72.776,4.0,5.0,1,1,0,0,,good
2026-07-15T00:57:10,HP-01,heating,-1.814,1.186,427.267,1655.996,5.186,72.759,4.0,5.0,1,1,0,0,,good
2026-07-15T00:57:20,HP-01,heating,-1.813,1.187,427.252,1655.939,5.187,72.741,4.0,5.0,1,1,0,0,,good
2026-07-15T00:57:30,HP-01,heating,-1.812,1.188,427.237,1655.883,5.188,72.724,4.0,5.0,1,1,0,0,,good
2026-07-15T00:57:40,HP-01,heating,-1.811,1.189,427.222,1655.829,5.189,72.707,4.0,5.0,1,1,0,0,,good
2026-07-15T00:57:50,HP-01,heating,-1.81,1.19,427.208,1655.777,5.19,72.69,4.0,5.0,1,1,0,0,,good
2026-07-15T00:58:00,HP-01,heating,-1.809,1.191,427.195,1655.726,5.191,72.674,4.0,5.0,1,1,0,0,,good
2026-07-15T00:58:10,HP-01,heating,-1.808,1.192,427.182,1655.677,5.192,72.657,4.0,5.0,1,1,0,0,,good
2026-07-15T00:58:20,HP-01,heating,-1.807,1.193,427.169,1655.63,5.193,72.641,4.0,5.0,1,1,0,0,,good
2026-07-15T00:58:30,HP-01,heating,-1.806,1.194,427.157,1655.584,5.194,72.624,4.0,5.0,1,1,0,0,,good
2026-07-15T00:58:40,HP-01,heating,-1.804,1.196,427.145,1655.54,5.196,72.608,4.0,5.0,1,1,0,0,,good
2026-07-15T00:58:50,HP-01,heating,-1.803,1.197,427.134,1655.498,5.197,72.593,4.0,5.0,1,1,0,0,,good
2026-07-15T00:59:00,HP-01,heating,-1.802,1.198,427.123,1655.457,5.198,72.577,4.0,5.0,1,1,0,0,,good
2026-07-15T00:59:10,HP-01,heating,-1.801,1.199,427.113,1655.419,5.199,72.561,4.0,5.0,1,1,0,0,,good
2026-07-15T00:59:20,HP-01,heating,-1.8,1.2,427.103,1655.382,5.2,72.546,4.0,5.0,1,1,0,0,,good
2026-07-15T00:59:30,HP-01,heating,-1.799,1.201,427.093,1655.346,5.201,72.531,4.0,5.0,1,1,0,0,,good
2026-07-15T00:59:40,HP-01,heating,-1.798,1.202,427.084,1655.312,5.202,72.516,4.0,5.0,1,1,0,0,,good
2026-07-15T00:59:50,HP-01,heating,-1.797,1.203,427.076,1655.28,5.203,72.501,4.0,5.0,1,1,0,0,,good
2026-07-15T01:00:00,HP-01,heating,-1.796,1.204,427.067,1655.25,5.204,72.486,4.0,5.0,1,1,0,0,,good
2026-07-15T01:00:10,HP-01,heating,-1.794,1.206,427.06,1655.222,5.206,72.472,4.0,5.0,1,1,0,0,,good
2026-07-15T01:00:20,HP-01,heating,-1.793,1.207,427.053,1655.195,5.207,72.458,4.0,5.0,1,1,0,0,,good
2026-07-15T01:00:30,HP-01,heating,-1.792,1.208,427.046,1655.17,5.208,72.444,4.0,5.0,1,1,0,0,,good
2026-07-15T01:00:40,HP-01,heating,-1.791,1.209,427.039,1655.146,5.209,72.43,4.0,5.0,1,1,0,0,,good
2026-07-15T01:00:50,HP-01,heating,-1.79,1.21,427.034,1655.125,5.21,72.416,4.0,5.0,1,1,0,0,,good
2026-07-15T01:01:00,HP-01,heating,-1.789,1.211,427.028,1655.105,5.211,72.403,4.0,5.0,1,1,0,0,,good
2026-07-15T01:01:10,HP-01,heating,-1.788,1.212,427.023,1655.087,5.212,72.389,4.0,5.0,1,1,0,0,,good
2026-07-15T01:01:20,HP-01,heating,-1.786,1.214,427.019,1655.07,5.214,72.376,4.0,5.0,1,1,0,0,,good
2026-07-15T01:01:30,HP-01,heating,-1.785,1.215,427.015,1655.055,5.215,72.363,4.0,5.0,1,1,0,0,,good
2026-07-15T01:01:40,HP-01,heating,-1.784,1.216,427.011,1655.042,5.216,72.351,4.0,5.0,1,1,0,0,,good
2026-07-15T01:01:50,HP-01,heating,-1.783,1.217,427.008,1655.031,5.217,72.338,4.0,5.0,1,1,0,0,,good
2026-07-15T01:02:00,HP-01,heating,-1.782,1.218,427.006,1655.022,5.218,72.326,4.0,5.0,1,1,0,0,,good
2026-07-15T01:02:10,HP-01,heating,-1.781,1.219,427.004,1655.014,5.219,72.314,4.0,5.0,1,1,0,0,,good
2026-07-15T01:02:20,HP-01,heating,-1.779,1.221,427.002,1655.008,5.221,72.302,4.0,5.0,1,1,0,0,,good
2026-07-15T01:02:30,HP-01,heating,-1.778,1.222,427.001,1655.003,5.222,72.29,4.0,5.0,1,1,0,0,,good
2026-07-15T01:02:40,HP-01,heating,-1.777,1.223,427.0,1655.001,5.223,72.279,4.0,5.0,1,1,0,0,,good
2026-07-15T01:02:50,HP-01,heating,-1.776,1.224,427.0,1655.0,5.224,72.268,4.0,5.0,1,1,0,0,,good
2026-07-15T01:03:00,HP-01,heating,-1.775,1.225,427.0,1655.001,5.225,72.257,4.0,5.0,1,1,0,0,,good
2026-07-15T01:03:10,HP-01,heating,-1.774,1.226,427.001,1655.004,5.226,72.246,4.0,5.0,1,1,0,0,,good
2026-07-15T01:03:20,HP-01,heating,-1.772,1.228,427.002,1655.008,5.228,72.235,4.0,5.0,1,1,0,0,,good
2026-07-15T01:03:30,HP-01,heating,-1.771,1.229,427.004,1655.014,5.229,72.225,4.0,5.0,1,1,0,0,,good
2026-07-15T01:03:40,HP-01,heating,-1.77,1.23,427.006,1655.022,5.23,72.215,4.0,5.0,1,1,0,0,,good
2026-07-15T01:03:50,HP-01,heating,-1.769,1.231,427.008,1655.031,5.231,72.205,4.0,5.0,1,1,0,0,,good
2026-07-15T01:04:00,HP-01,heating,-1.768,1.232,427.012,1655.043,5.232,72.195,4.0,5.0,1,1,0,0,,good
2026-07-15T01:04:10,HP-01,heating,-1.766,1.234,427.015,1655.056,5.234,72.186,4.0,5.0,1,1,0,0,,good
2026-07-15T01:04:20,HP-01,heating,-1.765,1.235,427.019,1655.07,5.235,72.177,4.0,5.0,1,1,0,0,,good
2026-07-15T01:04:30,HP-01,heating,-1.764,1.236,427.023,1655.087,5.236,72.168,4.0,5.0,1,1,0,0,,good
2026-07-15T01:04:40,HP-01,heating,-1.763,1.237,427.028,1655.105,5.237,72.159,4.0,5.0,1,1,0,0,,good
2026-07-15T01:04:50,HP-01,heating,-1.762,1.238,427.034,1655.125,5.238,72.15,4.0,5.0,1,1,0,0,,good
2026-07-15T01:05:00,HP-01,heating,-1.76,1.24,427.04,1655.147,5.24,72.142,4.0,5.0,1,1,0,0,,good
2026-07-15T01:05:10,HP-01,heating,-1.759,1.241,427.046,1655.17,5.241,72.134,4.0,5.0,1,1,0,0,,good
2026-07-15T01:05:20,HP-01,heating,-1.758,1.242,427.053,1655.195,5.242,72.126,4.0,5.0,1,1,0,0,,good
2026-07-15T01:05:30,HP-01,heating,-1.757,1.243,427.06,1655.222,5.243,72.118,4.0,5.0,1,1,0,0,,good
2026-07-15T01:05:40,HP-01,heating,-1.755,1.245,427.068,1655.251,5.245,72.111,4.0,5.0,1,1,0,0,,good
2026-07-15T01:05:50,HP-01,heating,-1.754,1.246,427.076,1655.281,5.246,72.104,4.0,5.0,1,1,0,0,,good
2026-07-15T01:06:00,HP-01,heating,-1.753,1.247,427.084,1655.313,5.247,72.097,4.0,5.0,1,1,0,0,,good
2026-07-15T01:06:10,HP-01,heating,-1.752,1.248,427.093,1655.347,5.248,72.09,4.0,5.0,1,1,0,0,,good
2026-07-15T01:06:20,HP-01,heating,-1.75,1.25,427.103,1655.382,5.25,72.084,4.0,5.0,1,1,0,0,,good
2026-07-15T01:06:30,HP-01,heating,-1.749,1.251,427.113,1655.419,5.251,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T01:06:40,HP-01,heating,-1.748,1.252,427.123,1655.458,5.252,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T01:06:50,HP-01,heating,-1.747,1.253,427.134,1655.499,5.253,72.066,4.0,5.0,1,1,0,0,,good
2026-07-15T01:07:00,HP-01,heating,-1.745,1.255,427.145,1655.541,5.255,72.06,4.0,5.0,1,1,0,0,,good
2026-07-15T01:07:10,HP-01,heating,-1.744,1.256,427.157,1655.585,5.256,72.055,4.0,5.0,1,1,0,0,,good
2026-07-15T01:07:20,HP-01,heating,-1.743,1.257,427.169,1655.631,5.257,72.05,4.0,5.0,1,1,0,0,,good
2026-07-15T01:07:30,HP-01,heating,-1.742,1.258,427.182,1655.678,5.258,72.045,4.0,5.0,1,1,0,0,,good
2026-07-15T01:07:40,HP-01,heating,-1.74,1.26,427.195,1655.727,5.26,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T01:07:50,HP-01,heating,-1.739,1.261,427.209,1655.778,5.261,72.036,4.0,5.0,1,1,0,0,,good
2026-07-15T01:08:00,HP-01,heating,-1.738,1.262,427.223,1655.83,5.262,72.032,4.0,5.0,1,1,0,0,,good
2026-07-15T01:08:10,HP-01,heating,-1.737,1.263,427.237,1655.884,5.263,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T01:08:20,HP-01,heating,-1.735,1.265,427.252,1655.94,5.265,72.025,4.0,5.0,1,1,0,0,,good
2026-07-15T01:08:30,HP-01,heating,-1.734,1.266,427.267,1655.997,5.266,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T01:08:40,HP-01,heating,-1.733,1.267,427.283,1656.056,5.267,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T01:08:50,HP-01,heating,-1.731,1.269,427.299,1656.117,5.269,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T01:09:00,HP-01,heating,-1.73,1.27,427.315,1656.18,5.27,72.013,4.0,5.0,1,1,0,0,,good
2026-07-15T01:09:10,HP-01,heating,-1.729,1.271,427.332,1656.244,5.271,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T01:09:20,HP-01,heating,-1.728,1.272,427.35,1656.309,5.272,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T01:09:30,HP-01,heating,-1.726,1.274,427.367,1656.377,5.274,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T01:09:40,HP-01,heating,-1.725,1.275,427.386,1656.446,5.275,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T01:09:50,HP-01,heating,-1.724,1.276,427.404,1656.516,5.276,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T01:10:00,HP-01,heating,-1.722,1.278,427.423,1656.589,5.278,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T01:10:10,HP-01,heating,-1.721,1.279,427.443,1656.662,5.279,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T01:10:20,HP-01,heating,-1.72,1.28,427.462,1656.738,5.28,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T01:10:30,HP-01,heating,-1.718,1.282,427.483,1656.815,5.282,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T01:10:40,HP-01,heating,-1.717,1.283,427.503,1656.894,5.283,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T01:10:50,HP-01,heating,-1.716,1.284,427.524,1656.974,5.284,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T01:11:00,HP-01,heating,-1.714,1.286,427.546,1657.056,5.286,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T01:11:10,HP-01,heating,-1.713,1.287,427.567,1657.14,5.287,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T01:11:20,HP-01,heating,-1.712,1.288,427.589,1657.225,5.288,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T01:11:30,HP-01,heating,-1.71,1.29,427.612,1657.311,5.29,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T01:11:40,HP-01,heating,-1.709,1.291,427.635,1657.4,5.291,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T01:11:50,HP-01,heating,-1.708,1.292,427.658,1657.49,5.292,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T01:12:00,HP-01,heating,-1.706,1.294,427.682,1657.581,5.294,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T01:12:10,HP-01,heating,-1.705,1.295,427.706,1657.674,5.295,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T01:12:20,HP-01,heating,-1.704,1.296,427.73,1657.769,5.296,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T01:12:30,HP-01,heating,-1.702,1.298,427.755,1657.865,5.298,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T01:12:40,HP-01,heating,-1.701,1.299,427.78,1657.962,5.299,72.017,4.0,5.0,1,1,0,0,,good
2026-07-15T01:12:50,HP-01,heating,-1.7,1.3,427.805,1658.061,5.3,72.02,4.0,5.0,1,1,0,0,,good
2026-07-15T01:13:00,HP-01,heating,-1.698,1.302,427.831,1658.162,5.302,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T01:13:10,HP-01,heating,-1.697,1.303,427.857,1658.264,5.303,72.027,4.0,5.0,1,1,0,0,,good
2026-07-15T01:13:20,HP-01,heating,-1.695,1.305,427.883,1658.368,5.305,72.031,4.0,5.0,1,1,0,0,,good
2026-07-15T01:13:30,HP-01,heating,-1.694,1.306,427.91,1658.473,5.306,72.035,4.0,5.0,1,1,0,0,,good
2026-07-15T01:13:40,HP-01,heating,-1.693,1.307,427.937,1658.58,5.307,72.039,4.0,5.0,1,1,0,0,,good
2026-07-15T01:13:50,HP-01,heating,-1.691,1.309,427.965,1658.688,5.309,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T01:14:00,HP-01,heating,-1.69,1.31,427.992,1658.797,5.31,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T01:14:10,HP-01,heating,-1.689,1.311,428.02,1658.909,5.311,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T01:14:20,HP-01,heating,-1.687,1.313,428.049,1659.021,5.313,72.059,4.0,5.0,1,1,0,0,,good
2026-07-15T01:14:30,HP-01,heating,-1.686,1.314,428.077,1659.135,5.314,72.064,4.0,5.0,1,1,0,0,,good
2026-07-15T01:14:40,HP-01,heating,-1.684,1.316,428.106,1659.251,5.316,72.07,4.0,5.0,1,1,0,0,,good
2026-07-15T01:14:50,HP-01,heating,-1.683,1.317,428.135,1659.368,5.317,72.076,4.0,5.0,1,1,0,0,,good
2026-07-15T01:15:00,HP-01,heating,-1.682,1.318,428.165,1659.486,5.318,72.082,4.0,5.0,1,1,0,0,,good
2026-07-15T01:15:10,HP-01,heating,-1.68,1.32,428.195,1659.606,5.32,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T01:15:20,HP-01,heating,-1.679,1.321,428.225,1659.727,5.321,72.095,4.0,5.0,1,1,0,0,,good
2026-07-15T01:15:30,HP-01,heating,-1.677,1.323,428.255,1659.85,5.323,72.102,4.0,5.0,1,1,0,0,,good
2026-07-15T01:15:40,HP-01,heating,-1.676,1.324,428.286,1659.974,5.324,72.109,4.0,5.0,1,1,0,0,,good
2026-07-15T01:15:50,HP-01,heating,-1.675,1.325,428.317,1660.099,5.325,72.117,4.0,5.0,1,1,0,0,,good
2026-07-15T01:16:00,HP-01,heating,-1.673,1.327,428.348,1660.226,5.327,72.124,4.0,5.0,1,1,0,0,,good
2026-07-15T01:16:10,HP-01,heating,-1.672,1.328,428.379,1660.354,5.328,72.132,4.0,5.0,1,1,0,0,,good
2026-07-15T01:16:20,HP-01,heating,-1.67,1.33,428.411,1660.483,5.33,72.14,4.0,5.0,1,1,0,0,,good
2026-07-15T01:16:30,HP-01,heating,-1.669,1.331,428.443,1660.614,5.331,72.148,4.0,5.0,1,1,0,0,,good
2026-07-15T01:16:40,HP-01,heating,-1.667,1.333,428.475,1660.747,5.333,72.157,4.0,5.0,1,1,0,0,,good
2026-07-15T01:16:50,HP-01,heating,-1.666,1.334,428.508,1660.88,5.334,72.166,4.0,5.0,1,1,0,0,,good
2026-07-15T01:17:00,HP-01,heating,-1.665,1.335,428.54,1661.015,5.335,72.175,4.0,5.0,1,1,0,0,,good
2026-07-15T01:17:10,HP-01,heating,-1.663,1.337,428.573,1661.151,5.337,72.184,4.0,5.0,1,1,0,0,,good
2026-07-15T01:17:20,HP-01,heating,-1.662,1.338,428.606,1661.289,5.338,72.193,4.0,5.0,1,1,0,0,,good
2026-07-15T01:17:30,HP-01,heating,-1.66,1.34,428.64,1661.428,5.34,72.203,4.0,5.0,1,1,0,0,,good
2026-07-15T01:17:40,HP-01,heating,-1.659,1.341,428.673,1661.568,5.341,72.213,4.0,5.0,1,1,0,0,,good
2026-07-15T01:17:50,HP-01,heating,-1.657,1.343,428.707,1661.709,5.343,72.223,4.0,5.0,1,1,0,0,,good
2026-07-15T01:18:00,HP-01,heating,-1.656,1.344,428.741,1661.852,5.344,72.233,4.0,5.0,1,1,0,0,,good
2026-07-15T01:18:10,HP-01,heating,-1.654,1.346,428.775,1661.996,5.346,72.244,4.0,5.0,1,1,0,0,,good
2026-07-15T01:18:20,HP-01,heating,-1.653,1.347,428.809,1662.141,5.347,72.254,4.0,5.0,1,1,0,0,,good
2026-07-15T01:18:30,HP-01,heating,-1.651,1.349,428.844,1662.287,5.349,72.265,4.0,5.0,1,1,0,0,,good
2026-07-15T01:18:40,HP-01,heating,-1.65,1.35,428.878,1662.435,5.35,72.276,4.0,5.0,1,1,0,0,,good
2026-07-15T01:18:50,HP-01,heating,-1.649,1.351,428.913,1662.584,5.351,72.288,4.0,5.0,1,1,0,0,,good
2026-07-15T01:19:00,HP-01,heating,-1.647,1.353,428.948,1662.734,5.353,72.299,4.0,5.0,1,1,0,0,,good
2026-07-15T01:19:10,HP-01,heating,-1.646,1.354,428.983,1662.885,5.354,72.311,4.0,5.0,1,1,0,0,,good
2026-07-15T01:19:20,HP-01,heating,-1.644,1.356,429.019,1663.037,5.356,72.323,4.0,5.0,1,1,0,0,,good
2026-07-15T01:19:30,HP-01,heating,-1.643,1.357,429.054,1663.191,5.357,72.335,4.0,5.0,1,1,0,0,,good
2026-07-15T01:19:40,HP-01,heating,-1.641,1.359,429.09,1663.346,5.359,72.348,4.0,5.0,1,1,0,0,,good
2026-07-15T01:19:50,HP-01,heating,-1.64,1.36,429.126,1663.502,5.36,72.361,4.0,5.0,1,1,0,0,,good
2026-07-15T01:20:00,HP-01,heating,-1.638,1.362,429.162,1663.659,5.362,72.373,4.0,5.0,1,1,0,0,,good
2026-07-15T01:20:10,HP-01,heating,-1.637,1.363,429.198,1663.817,5.363,72.386,4.0,5.0,1,1,0,0,,good
2026-07-15T01:20:20,HP-01,heating,-1.635,1.365,429.234,1663.976,5.365,72.4,4.0,5.0,1,1,0,0,,good
2026-07-15T01:20:30,HP-01,heating,-1.634,1.366,429.27,1664.137,5.366,72.413,4.0,5.0,1,1,0,0,,good
2026-07-15T01:20:40,HP-01,heating,-1.632,1.368,429.307,1664.299,5.368,72.427,4.0,5.0,1,1,0,0,,good
2026-07-15T01:20:50,HP-01,heating,-1.631,1.369,429.343,1664.461,5.369,72.44,4.0,5.0,1,1,0,0,,good
2026-07-15T01:21:00,HP-01,heating,-1.629,1.371,429.38,1664.625,5.371,72.454,4.0,5.0,1,1,0,0,,good
2026-07-15T01:21:10,HP-01,heating,-1.628,1.372,429.417,1664.79,5.372,72.469,4.0,5.0,1,1,0,0,,good
2026-07-15T01:21:20,HP-01,heating,-1.626,1.374,429.454,1664.956,5.374,72.483,4.0,5.0,1,1,0,0,,good
