timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T01:21:30,HP-01,heating,-1.625,1.375,429.49,1665.123,5.375,72.498,4.0,5.0,1,1,0,0,,good
2026-07-15T01:21:40,HP-01,heating,-1.623,1.377,429.527,1665.29,5.377,72.512,4.0,5.0,1,1,0,0,,good
2026-07-15T01:21:50,HP-01,heating,-1.622,1.378,429.564,1665.459,5.378,72.527,4.0,5.0,1,1,0,0,,good
2026-07-15T01:22:00,HP-01,heating,-1.62,1.38,429.602,1665.629,5.38,72.542,4.0,5.0,1,1,0,0,,good
2026-07-15T01:22:10,HP-01,heating,-1.619,1.381,429.639,1665.8,5.381,72.558,4.0,5.0,1,1,0,0,,good
2026-07-15T01:22:20,HP-01,heating,-1.617,1.383,429.676,1665.972,5.383,72.573,4.0,5.0,1,1,0,0,,good
2026-07-15T01:22:30,HP-01,heating,-1.615,1.385,429.713,1666.145,5.385,72.589,4.0,5.0,1,1,0,0,,good
2026-07-15T01:22:40,HP-01,heating,-1.614,1.386,429.751,1666.319,5.386,72.605,4.0,5.0,1,1,0,0,,good
2026-07-15T01:22:50,HP-01,heating,-1.612,1.388,429.788,1666.494,5.388,72.621,4.0,5.0,1,1,0,0,,good
2026-07-15T01:23:00,HP-01,heating,-1.611,1.389,429.826,1666.67,5.389,72.637,4.0,5.0,1,1,0,0,,good
2026-07-15T01:23:10,HP-01,heating,-1.609,1.391,429.863,1666.846,5.391,72.653,4.0,5.0,1,1,0,0,,good
2026-07-15T01:23:20,HP-01,heating,-1.608,1.392,429.9,1667.024,5.392,72.67,4.0,5.0,1,1,0,0,,good
2026-07-15T01:23:30,HP-01,heating,-1.606,1.394,429.938,1667.203,5.394,72.686,4.0,5.0,1,1,0,0,,good
2026-07-15T01:23:40,HP-01,heating,-1.605,1.395,429.975,1667.382,5.395,72.703,4.0,5.0,1,1,0,0,,good
2026-07-15T01:23:50,HP-01,heating,-1.603,1.397,430.013,1667.562,5.397,72.72,4.0,5.0,1,1,0,0,,good
2026-07-15T01:24:00,HP-01,heating,-1.601,1.399,430.05,1667.743,5.399,72.737,4.0,5.0,1,1,0,0,,good
2026-07-15T01:24:10,HP-01,heating,-1.6,1.4,430.088,1667.925,5.4,72.755,4.0,5.0,1,1,0,0,,good
2026-07-15T01:24:20,HP-01,heating,-1.598,1.402,430.125,1668.108,5.402,72.772,4.0,5.0,1,1,0,0,,good
2026-07-15T01:24:30,HP-01,heating,-1.597,1.403,430.163,1668.292,5.403,72.79,4.0,5.0,1,1,0,0,,good
2026-07-15T01:24:40,HP-01,heating,-1.595,1.405,430.2,1668.476,5.405,72.808,4.0,5.0,1,1,0,0,,good
2026-07-15T01:24:50,HP-01,heating,-1.594,1.406,430.238,1668.662,5.406,72.826,4.0,5.0,1,1,0,0,,good
2026-07-15T01:25:00,HP-01,heating,-1.592,1.408,430.275,1668.848,5.408,72.844,4.0,5.0,1,1,0,0,,good
2026-07-15T01:25:10,HP-01,heating,-1.59,1.41,430.312,1669.035,5.41,72.862,4.0,5.0,1,1,0,0,,good
2026-07-15T01:25:20,HP-01,heating,-1.589,1.411,430.35,1669.222,5.411,72.88,4.0,5.0,1,1,0,0,,good
2026-07-15T01:25:30,HP-01,heating,-1.587,1.413,430.387,1669.411,5.413,72.899,4.0,5.0,1,1,0,0,,good
2026-07-15T01:25:40,HP-01,heating,-1.586,1.414,430.424,1669.6,5.414,72.917,4.0,5.0,1,1,0,0,,good
2026-07-15T01:25:50,HP-01,heating,-1.584,1.416,430.461,1669.79,5.416,72.936,4.0,5.0,1,1,0,0,,good
2026-07-15T01:26:00,HP-01,heating,-1.583,1.417,430.498,1669.98,5.417,72.955,4.0,5.0,1,1,0,0,,good
2026-07-15T01:26:10,HP-01,heating,-1.581,1.419,430.535,1670.171,5.419,72.974,4.0,5.0,1,1,0,0,,good
2026-07-15T01:26:20,HP-01,heating,-1.579,1.421,430.572,1670.363,5.421,72.993,4.0,5.0,1,1,0,0,,good
2026-07-15T01:26:30,HP-01,heating,-1.578,1.422,430.609,1670.556,5.422,73.012,4.0,5.0,1,1,0,0,,good
2026-07-15T01:26:40,HP-01,heating,-1.576,1.424,430.645,1670.749,5.424,73.032,4.0,5.0,1,1,0,0,,good
2026-07-15T01:26:50,HP-01,heating,-1.574,1.426,430.682,1670.943,5.426,73.051,4.0,5.0,1,1,0,0,,good
2026-07-15T01:27:00,HP-01,heating,-1.573,1.427,430.718,1671.137,5.427,73.071,4.0,5.0,1,1,0,0,,good
2026-07-15T01:27:10,HP-01,heating,-1.571,1.429,430.755,1671.332,5.429,73.091,4.0,5.0,1,1,0,0,,good
2026-07-15T01:27:20,HP-01,heating,-1.57,1.43,430.791,1671.528,5.43,73.11,4.0,5.0,1,1,0,0,,good
2026-07-15T01:27:30,HP-01,heating,-1.568,1.432,430.827,1671.724,5.432,73.13,4.0,5.0,1,1,0,0,,good
2026-07-15T01:27:40,HP-01,heating,-1.566,1.434,430.863,1671.921,5.434,73.15,4.0,5.0,1,1,0,0,,good
2026-07-15T01:27:50,HP-01,heating,-1.565,1.435,430.899,1672.119,5.435,73.171,4.0,5.0,1,1,0,0,,good
2026-07-15T01:28:00,HP-01,heating,-1.563,1.437,430.935,1672.317,5.437,73.191,4.0,5.0,1,1,0,0,,good
2026-07-15T01:28:10,HP-01,heating,-1.561,1.439,430.97,1672.515,5.439,73.211,4.0,5.0,1,1,0,0,,good
2026-07-15T01:28:20,HP-01,heating,-1.56,1.44,431.006,1672.714,5.44,73.232,4.0,5.0,1,1,0,0,,good
2026-07-15T01:28:30,HP-01,heating,-1.558,1.442,431.041,1672.914,5.442,73.252,4.0,5.0,1,1,0,0,,good
2026-07-15T01:28:40,HP-01,heating,-1.557,1.443,431.076,1673.114,5.443,73.273,4.0,5.0,1,1,0,0,,good
2026-07-15T01:28:50,HP-01,heating,-1.555,1.445,431.111,1673.314,5.445,73.294,4.0,5.0,1,1,0,0,,good
2026-07-15T01:29:00,HP-01,heating,-1.553,1.447,431.146,1673.515,5.447,73.314,4.0,5.0,1,1,0,0,,good
2026-07-15T01:29:10,HP-01,heating,-1.552,1.448,431.18,1673.717,5.448,73.335,4.0,5.0,1,1,0,0,,good
2026-07-15T01:29:20,HP-01,heating,-1.55,1.45,431.215,1673.919,5.45,73.356,4.0,5.0,1,1,0,0,,good
2026-07-15T01:29:30,HP-01,heating,-1.548,1.452,431.249,1674.121,5.452,73.377,4.0,5.0,1,1,0,0,,good
2026-07-15T01:29:40,HP-01,heating,-1.547,1.453,431.283,1674.324,5.453,73.399,4.0,5.0,1,1,0,0,,good
2026-07-15T01:29:50,HP-01,heating,-1.545,1.455,431.317,1674.527,5.455,73.42,4.0,5.0,1,1,0,0,,good
2026-07-15T01:30:00,HP-01,heating,-1.543,1.457,431.35,1674.73,5.457,73.441,4.0,5.0,1,1,0,0,,good
2026-07-15T01:30:10,HP-01,heating,-1.542,1.458,431.384,1674.934,5.458,73.463,4.0,5.0,1,1,0,0,,good
2026-07-15T01:30:20,HP-01,heating,-1.54,1.46,431.417,1675.138,5.46,73.484,4.0,5.0,1,1,0,0,,good
2026-07-15T01:30:30,HP-01,heating,-1.538,1.462,431.45,1675.343,5.462,73.505,4.0,5.0,1,1,0,0,,good
2026-07-15T01:30:40,HP-01,heating,-1.537,1.463,431.482,1675.547,5.463,73.527,4.0,5.0,1,1,0,0,,good
2026-07-15T01:30:50,HP-01,heating,-1.535,1.465,431.515,1675.753,5.465,73.549,4.0,5.0,1,1,0,0,,good
2026-07-15T01:31:00,HP-01,heating,-1.533,1.467,431.547,1675.958,5.467,73.57,4.0,5.0,1,1,0,0,,good
2026-07-15T01:31:10,HP-01,heating,-1.532,1.468,431.579,1676.164,5.468,73.592,4.0,5.0,1,1,0,0,,good
2026-07-15T01:31:20,HP-01,heating,-1.53,1.47,431.611,1676.37,5.47,73.614,4.0,5.0,1,1,0,0,,good
2026-07-15T01:31:30,HP-01,heating,-1.528,1.472,431.642,1676.576,5.472,73.636,4.0,5.0,1,1,0,0,,good
2026-07-15T01:31:40,HP-01,heating,-1.526,1.474,431.674,1676.783,5.474,73.658,4.0,5.0,1,1,0,0,,good
2026-07-15T01:31:50,HP-01,heating,-1.525,1.475,431.705,1676.989,5.475,73.679,4.0,5.0,1,1,0,0,,good
2026-07-15T01:32:00,HP-01,heating,-1.523,1.477,431.735,1677.196,5.477,73.701,4.0,5.0,1,1,0,0,,good
2026-07-15T01:32:10,HP-01,heating,-1.521,1.479,431.766,1677.403,5.479,73.723,4.0,5.0,1,1,0,0,,good
2026-07-15T01:32:20,HP-01,heating,-1.52,1.48,431.796,1677.611,5.48,73.745,4.0,5.0,1,1,0,0,,good
2026-07-15T01:32:30,HP-01,heating,-1.518,1.482,431.826,1677.818,5.482,73.767,4.0,5.0,1,1,0,0,,good
2026-07-15T01:32:40,HP-01,heating,-1.516,1.484,431.855,1678.026,5.484,73.79,4.0,5.0,1,1,0,0,,good
2026-07-15T01:32:50,HP-01,heating,-1.514,1.486,431.885,1678.233,5.486,73.812,4.0,5.0,1,1,0,0,,good
2026-07-15T01:33:00,HP-01,heating,-1.513,1.487,431.914,1678.441,5.487,73.834,4.0,5.0,1,1,0,0,,good
2026-07-15T01:33:10,HP-01,heating,-1.511,1.489,431.943,1678.649,5.489,73.856,4.0,5.0,1,1,0,0,,good
2026-07-15T01:33:20,HP-01,heating,-1.509,1.491,431.971,1678.857,5.491,73.878,4.0,5.0,1,1,0,0,,good
2026-07-15T01:33:30,HP-01,heating,-1.508,1.492,431.999,1679.065,5.492,73.9,4.0,5.0,1,1,0,0,,good
2026-07-15T01:33:40,HP-01,heating,-1.506,1.494,432.027,1679.274,5.494,73.923,4.0,5.0,1,1,0,0,,good
2026-07-15T01:33:50,HP-01,heating,-1.504,1.496,432.054,1679.482,5.496,73.945,4.0,5.0,1,1,0,0,,good
2026-07-15T01:34:00,HP-01,heating,-1.502,1.498,432.082,1679.69,5.498,73.967,4.0,5.0,1,1,0,0,,good
2026-07-15T01:34:10,HP-01,heating,-1.501,1.499,432.108,1679.899,5.499,73.989,4.0,5.0,1,1,0,0,,good
2026-07-15T01:34:20,HP-01,heating,-1.499,1.501,432.135,1680.107,5.501,74.011,4.0,5.0,1,1,0,0,,good
2026-07-15T01:34:30,HP-01,heating,-1.497,1.503,432.161,1680.315,5.503,74.034,4.0,5.0,1,1,0,0,,good
2026-07-15T01:34:40,HP-01,heating,-1.495,1.505,432.187,1680.524,5.505,74.056,4.0,5.0,1,1,0,0,,good
2026-07-15T01:34:50,HP-01,heating,-1.494,1.506,432.212,1680.732,5.506,74.078,4.0,5.0,1,1,0,0,,good
2026-07-15T01:35:00,HP-01,heating,-1.492,1.508,432.238,1680.94,5.508,74.1,4.0,5.0,1,1,0,0,,good
2026-07-15T01:35:10,HP-01,heating,-1.49,1.51,432.262,1681.148,5.51,74.122,4.0,5.0,1,1,0,0,,good
2026-07-15T01:35:20,HP-01,heating,-1.488,1.512,432.287,1681.356,5.512,74.145,4.0,5.0,1,1,0,0,,good
2026-07-15T01:35:30,HP-01,heating,-1.487,1.513,432.311,1681.564,5.513,74.167,4.0,5.0,1,1,0,0,,good
2026-07-15T01:35:40,HP-01,heating,-1.485,1.515,432.335,1681.772,5.515,74.189,4.0,5.0,1,1,0,0,,good
2026-07-15T01:35:50,HP-01,heating,-1.483,1.517,432.358,1681.98,5.517,74.211,4.0,5.0,1,1,0,0,,good
2026-07-15T01:36:00,HP-01,heating,-1.481,1.519,432.381,1682.187,5.519,74.233,4.0,5.0,1,1,0,0,,good
2026-07-15T01:36:10,HP-01,heating,-1.479,1.521,432.404,1682.395,5.521,74.255,4.0,5.0,1,1,0,0,,good
2026-07-15T01:36:20,HP-01,heating,-1.478,1.522,432.426,1682.602,5.522,74.277,4.0,5.0,1,1,0,0,,good
2026-07-15T01:36:30,HP-01,heating,-1.476,1.524,432.448,1682.809,5.524,74.299,4.0,5.0,1,1,0,0,,good
2026-07-15T01:36:40,HP-01,heating,-1.474,1.526,432.469,1683.016,5.526,74.321,4.0,5.0,1,1,0,0,,good
2026-07-15T01:36:50,HP-01,heating,-1.472,1.528,432.49,1683.223,5.528,74.343,4.0,5.0,1,1,0,0,,good
2026-07-15T01:37:00,HP-01,heating,-1.471,1.529,432.511,1683.429,5.529,74.365,4.0,5.0,1,1,0,0,,good
2026-07-15T01:37:10,HP-01,heating,-1.469,1.531,432.531,1683.636,5.531,74.387,4.0,5.0,1,1,0,0,,good
2026-07-15T01:37:20,HP-01,heating,-1.467,1.533,432.551,1683.842,5.533,74.409,4.0,5.0,1,1,0,0,,good
2026-07-15T01:37:30,HP-01,heating,-1.465,1.535,432.571,1684.047,5.535,74.43,4.0,5.0,1,1,0,0,,good
2026-07-15T01:37:40,HP-01,heating,-1.463,1.537,432.59,1684.253,5.537,74.452,4.0,5.0,1,1,0,0,,good
2026-07-15T01:37:50,HP-01,heating,-1.462,1.538,432.609,1684.458,5.538,74.474,4.0,5.0,1,1,0,0,,good
2026-07-15T01:38:00,HP-01,heating,-1.46,1.54,432.627,1684.663,5.54,74.495,4.0,5.0,1,1,0,0,,good
2026-07-15T01:38:10,HP-01,heating,-1.458,1.542,432.645,1684.867,5.542,74.517,4.0,5.0,1,1,0,0,,good
2026-07-15T01:38:20,HP-01,heating,-1.456,1.544,432.662,1685.071,5.544,74.538,4.0,5.0,1,1,0,0,,good
2026-07-15T01:38:30,HP-01,heating,-1.454,1.546,432.679,1685.275,5.546,74.559,4.0,5.0,1,1,0,0,,good
2026-07-15T01:38:40,HP-01,heating,-1.453,1.547,432.696,1685.479,5.547,74.581,4.0,5.0,1,1,0,0,,good
2026-07-15T01:38:50,HP-01,heating,-1.451,1.549,432.712,1685.682,5.549,74.602,4.0,5.0,1,1,0,0,,good
2026-07-15T01:39:00,HP-01,heating,-1.449,1.551,432.728,1685.885,5.551,74.623,4.0,5.0,1,1,0,0,,good
2026-07-15T01:39:10,HP-01,heating,-1.447,1.553,432.744,1686.087,5.553,74.644,4.0,5.0,1,1,0,0,,good
2026-07-15T01:39:20,HP-01,heating,-1.445,1.555,432.759,1686.289,5.555,74.665,4.0,5.0,1,1,0,0,,good
2026-07-15T01:39:30,HP-01,heating,-1.443,1.557,432.773,1686.49,5.557,74.686,4.0,5.0,1,1,0,0,,good
2026-07-15T01:39:40,HP-01,heating,-1.442,1.558,432.787,1686.691,5.558,74.707,4.0,5.0,1,1,0,0,,good
2026-07-15T01:39:50,HP-01,heating,-1.44,1.56,432.801,1686.892,5.56,74.728,4.0,5.0,1,1,0,0,,good
2026-07-15T01:40:00,HP-01,heating,-1.438,1.562,432.814,1687.092,5.562,74.748,4.0,5.0,1,1,0,0,,good
2026-07-15T01:40:10,HP-01,heating,-1.436,1.564,432.827,1687.291,5.564,74.769,4.0,5.0,1,1,0,0,,good
2026-07-15T01:40:20,HP-01,heating,-1.434,1.566,432.839,1687.49,5.566,74.789,4.0,5.0,1,1,0,0,,good
2026-07-15T01:40:30,HP-01,heating,-1.432,1.568,432.851,1687.689,5.568,74.81,4.0,5.0,1,1,0,0,,good
2026-07-15T01:40:40,HP-01,heating,-1.43,1.57,432.862,1687.887,5.57,74.83,4.0,5.0,1,1,0,0,,good
2026-07-15T01:40:50,HP-01,heating,-1.429,1.571,432.873,1688.084,5.571,74.85,4.0,5.0,1,1,0,0,,good
2026-07-15T01:41:00,HP-01,heating,-1.427,1.573,432.884,1688.281,5.573,74.87,4.0,5.0,1,1,0,0,,good
2026-07-15T01:41:10,HP-01,heating,-1.425,1.575,432.894,1688.477,5.575,74.89,4.0,5.0,1,1,0,0,,good
2026-07-15T01:41:20,HP-01,heating,-1.423,1.577,432.904,1688.673,5.577,74.91,4.0,5.0,1,1,0,0,,good
2026-07-15T01:41:30,HP-01,heating,-1.421,1.579,432.913,1688.868,5.579,74.93,4.0,5.0,1,1,0,0,,good
2026-07-15T01:41:40,HP-01,heating,-1.419,1.581,432.922,1689.062,5.581,74.949,4.0,5.0,1,1,0,0,,good
2026-07-15T01:41:50,HP-01,heating,-1.417,1.583,432.93,1689.256,5.583,74.969,4.0,5.0,1,1,0,0,,good
2026-07-15T01:42:00,HP-01,heating,-1.416,1.584,432.938,1689.449,5.584,74.988,4.0,5.0,1,1,0,0,,good
2026-07-15T01:42:10,HP-01,heating,-1.414,1.586,432.945,1689.642,5.586,75.007,4.0,5.0,1,1,0,0,,good
2026-07-15T01:42:20,HP-01,heating,-1.412,1.588,432.952,1689.834,5.588,75.027,4.0,5.0,1,1,0,0,,good
2026-07-15T01:42:30,HP-01,heating,-1.41,1.59,432.959,1690.025,5.59,75.046,4.0,5.0,1,1,0,0,,good
2026-07-15T01:42:40,HP-01,heating,-1.408,1.592,432.965,1690.216,5.592,75.065,4.0,5.0,1,1,0,0,,good
2026-07-15T01:42:50,HP-01,heating,-1.406,1.594,432.97,1690.405,5.594,75.083,4.0,5.0,1,1,0,0,,good
2026-07-15T01:43:00,HP-01,heating,-1.404,1.596,432.975,1690.594,5.596,75.102,4.0,5.0,1,1,0,0,,good
2026-07-15T01:43:10,HP-01,heating,-1.402,1.598,432.98,1690.783,5.598,75.12,4.0,5.0,1,1,0,0,,good
2026-07-15T01:43:20,HP-01,heating,-1.4,1.6,432.984,1690.97,5.6,75.139,4.0,5.0,1,1,0,0,,good
2026-07-15T01:43:30,HP-01,heating,-1.398,1.602,432.987,1691.157,5.602,75.157,4.0,5.0,1,1,0,0,,good
2026-07-15T01:43:40,HP-01,heating,-1.397,1.603,432.991,1691.343,5.603,75.175,4.0,5.0,1,1,0,0,,good
2026-07-15T01:43:50,HP-01,heating,-1.395,1.605,432.993,1691.528,5.605,75.193,4.0,5.0,1,1,0,0,,good
2026-07-15T01:44:00,HP-01,heating,-1.393,1.607,432.996,1691.713,5.607,75.211,4.0,5.0,1,1,0,0,,good
2026-07-15T01:44:10,HP-01,heating,-1.391,1.609,432.997,1691.897,5.609,75.228,4.0,5.0,1,1,0,0,,good
2026-07-15T01:44:20,HP-01,heating,-1.389,1.611,432.999,1692.079,5.611,75.246,4.0,5.0,1,1,0,0,,good
2026-07-15T01:44:30,HP-01,heating,-1.387,1.613,433.0,1692.261,5.613,75.263,4.0,5.0,1,1,0,0,,good
2026-07-15T01:44:40,HP-01,heating,-1.385,1.615,433.0,1692.442,5.615,75.28,4.0,5.0,1,1,0,0,,good
2026-07-15T01:44:50,HP-01,heating,-1.383,1.617,433.0,1692.623,5.617,75.297,4.0,5.0,1,1,0,0,,good
2026-07-15T01:45:00,HP-01,heating,-1.381,1.619,432.999,1692.802,5.619,75.314,4.0,5.0,1,1,0,0,,good
2026-07-15T01:45:10,HP-01,heating,-1.379,1.621,432.998,1692.981,5.621,75.331,4.0,5.0,1,1,0,0,,good
2026-07-15T01:45:20,HP-01,heating,-1.377,1.623,432.997,1693.158,5.623,75.347,4.0,5.0,1,1,0,0,,good
2026-07-15T01:45:30,HP-01,heating,-1.375,1.625,432.995,1693.335,5.625,75.363,4.0,5.0,1,1,0,0,,good
2026-07-15T01:45:40,HP-01,heating,-1.373,1.627,432.992,1693.511,5.627,75.38,4.0,5.0,1,1,0,0,,good
2026-07-15T01:45:50,HP-01,heating,-1.372,1.628,432.99,1693.685,5.628,75.396,4.0,5.0,1,1,0,0,,good
2026-07-15T01:46:00,HP-01,heating,-1.37,1.63,432.986,1693.859,5.63,75.412,4.0,5.0,1,1,0,0,,good
2026-07-15T01:46:10,HP-01,heating,-1.368,1.632,432.982,1694.032,5.632,75.427,4.0,5.0,1,1,0,0,,good
2026-07-15T01:46:20,HP-01,heating,-1.366,1.634,432.978,1694.204,5.634,75.443,4.0,5.0,1,1,0,0,,good
2026-07-15T01:46:30,HP-01,heating,-1.364,1.636,432.973,1694.375,5.636,75.458,4.0,5.0,1,1,0,0,,good
2026-07-15T01:46:40,HP-01,heating,-1.362,1.638,432.968,1694.545,5.638,75.473,4.0,5.0,1,1,0,0,,good
2026-07-15T01:46:50,HP-01,heating,-1.36,1.64,432.962,1694.714,5.64,75.488,4.0,5.0,1,1,0,0,,good
2026-07-15T01:47:00,HP-01,heating,-1.358,1.642,432.956,1694.882,5.642,75.503,4.0,5.0,1,1,0,0,,good
2026-07-15T01:47:10,HP-01,heating,-1.356,1.644,432.95,1695.049,5.644,75.517,4.0,5.0,1,1,0,0,,good
2026-07-15T01:47:20,HP-01,heating,-1.354,1.646,432.943,1695.215,5.646,75.532,4.0,5.0,1,1,0,0,,good
2026-07-15T01:47:30,HP-01,heating,-1.352,1.648,432.935,1695.379,5.648,75.546,4.0,5.0,1,1,0,0,,good
2026-07-15T01:47:40,HP-01,heating,-1.35,1.65,432.927,1695.543,5.65,75.56,4.0,5.0,1,1,0,0,,good
2026-07-15T01:47:50,HP-01,heating,-1.348,1.652,432.919,1695.706,5.652,75.574,4.0,5.0,1,1,0,0,,good
2026-07-15T01:48:00,HP-01,heating,-1.346,1.654,432.91,1695.867,5.654,75.587,4.0,5.0,1,1,0,0,,good
2026-07-15T01:48:10,HP-01,heating,-1.344,1.656,432.9,1696.028,5.656,75.601,4.0,5.0,1,1,0,0,,good
2026-07-15T01:48:20,HP-01,heating,-1.342,1.658,432.89,1696.187,5.658,75.614,4.0,5.0,1,1,0,0,,good
2026-07-15T01:48:30,HP-01,heating,-1.34,1.66,432.88,1696.345,5.66,75.627,4.0,5.0,1,1,0,0,,good
2026-07-15T01:48:40,HP-01,heating,-1.338,1.662,432.87,1696.502,5.662,75.64,4.0,5.0,1,1,0,0,,good
2026-07-15T01:48:50,HP-01,heating,-1.336,1.664,432.858,1696.658,5.664,75.652,4.0,5.0,1,1,0,0,,good
2026-07-15T01:49:00,HP-01,heating,-1.334,1.666,432.847,1696.813,5.666,75.665,4.0,5.0,1,1,0,0,,good
2026-07-15T01:49:10,HP-01,heating,-1.332,1.668,432.835,1696.967,5.668,75.677,4.0,5.0,1,1,0,0,,good
2026-07-15T01:49:20,HP-01,heating,-1.33,1.67,432.822,1697.119,5.67,75.689,4.0,5.0,1,1,0,0,,good
2026-07-15T01:49:30,HP-01,heating,-1.328,1.672,432.809,1697.27,5.672,75.701,4.0,5.0,1,1,0,0,,good
2026-07-15T01:49:40,HP-01,heating,-1.326,1.674,432.796,1697.42,5.674,75.712,4.0,5.0,1,1,0,0,,good
2026-07-15T01:49:50,HP-01,heating,-1.324,1.676,432.782,1697.569,5.676,75.724,4.0,5.0,1,1,0,0,,good
2026-07-15T01:50:00,HP-01,heating,-1.322,1.678,432.768,1697.717,5.678,75.735,4.0,5.0,1,1,0,0,,good
2026-07-15T01:50:10,HP-01,heating,-1.32,1.68,432.753,1697.863,5.68,75.746,4.0,5.0,1,1,0,0,,good
2026-07-15T01:50:20,HP-01,heating,-1.318,1.682,432.738,1698.008,5.682,75.757,4.0,5.0,1,1,0,0,,good
2026-07-15T01:50:30,HP-01,heating,-1.316,1.684,432.722,1698.152,5.684,75.767,4.0,5.0,1,1,0,0,,good
2026-07-15T01:50:40,HP-01,heating,-1.314,1.686,432.707,1698.295,5.686,75.777,4.0,5.0,1,1,0,0,,good
2026-07-15T01:50:50,HP-01,heating,-1.312,1.688,432.69,1698.436,5.688,75.788,4.0,5.0,1,1,0,0,,good
2026-07-15T01:51:00,HP-01,heating,-1.31,1.69,432.673,1698.576,5.69,75.797,4.0,5.0,1,1,0,0,,good
2026-07-15T01:51:10,HP-01,heating,-1.308,1.692,432.656,1698.715,5.692,75.807,4.0,5.0,1,1,0,0,,good
2026-07-15T01:51:20,HP-01,heating,-1.306,1.694,432.638,1698.852,5.694,75.816,4.0,5.0,1,1,0,0,,good
2026-07-15T01:51:30,HP-01,heating,-1.304,1.696,432.62,1698.989,5.696,75.826,4.0,5.0,1,1,0,0,,good
2026-07-15T01:51:40,HP-01,heating,-1.302,1.698,432.602,1699.123,5.698,75.835,4.0,5.0,1,1,0,0,,good
2026-07-15T01:51:50,HP-01,heating,-1.3,1.7,432.583,1699.257,5.7,75.843,4.0,5.0,1,1,0,0,,good
2026-07-15T01:52:00,HP-01,heating,-1.298,1.702,432.564,1699.389,5.702,75.852,4.0,5.0,1,1,0,0,,good
2026-07-15T01:52:10,HP-01,heating,-1.296,1.704,432.544,1699.52,5.704,75.86,4.0,5.0,1,1,0,0,,good
2026-07-15T01:52:20,HP-01,heating,-1.294,1.706,432.524,1699.649,5.706,75.868,4.0,5.0,1,1,0,0,,good
2026-07-15T01:52:30,HP-01,heating,-1.292,1.708,432.504,1699.778,5.708,75.876,4.0,5.0,1,1,0,0,,good
2026-07-15T01:52:40,HP-01,heating,-1.289,1.711,432.483,1699.904,5.711,75.884,4.0,5.0,1,1,0,0,,good
2026-07-15T01:52:50,HP-01,heating,-1.287,1.713,432.461,1700.03,5.713,75.891,4.0,5.0,1,1,0,0,,good
2026-07-15T01:53:00,HP-01,heating,-1.285,1.715,432.44,1700.154,5.715,75.898,4.0,5.0,1,1,0,0,,good
2026-07-15T01:53:10,HP-01,heating,-1.283,1.717,432.418,1700.276,5.717,75.905,4.0,5.0,1,1,0,0,,good
2026-07-15T01:53:20,HP-01,heating,-1.281,1.719,432.395,1700.397,5.719,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T01:53:30,HP-01,heating,-1.279,1.721,432.373,1700.517,5.721,75.918,4.0,5.0,1,1,0,0,,good
2026-07-15T01:53:40,HP-01,heating,-1.277,1.723,432.35,1700.635,5.723,75.924,4.0,5.0,1,1,0,0,,good
2026-07-15T01:53:50,HP-01,heating,-1.275,1.725,432.326,1700.752,5.725,75.93,4.0,5.0,1,1,0,0,,good
2026-07-15T01:54:00,HP-01,heating,-1.273,1.727,432.302,1700.868,5.727,75.936,4.0,5.0,1,1,0,0,,good
2026-07-15T01:54:10,HP-01,heating,-1.271,1.729,432.278,1700.982,5.729,75.941,4.0,5.0,1,1,0,0,,good
2026-07-15T01:54:20,HP-01,heating,-1.269,1.731,432.253,1701.094,5.731,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T01:54:30,HP-01,heating,-1.267,1.733,432.228,1701.205,5.733,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T01:54:40,HP-01,heating,-1.265,1.735,432.203,1701.315,5.735,75.956,4.0,5.0,1,1,0,0,,good
2026-07-15T01:54:50,HP-01,heating,-1.262,1.738,432.178,1701.423,5.738,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T01:55:00,HP-01,heating,-1.26,1.74,432.152,1701.53,5.74,75.965,4.0,5.0,1,1,0,0,,good
2026-07-15T01:55:10,HP-01,heating,-1.258,1.742,432.125,1701.635,5.742,75.969,4.0,5.0,1,1,0,0,,good
2026-07-15T01:55:20,HP-01,heating,-1.256,1.744,432.099,1701.739,5.744,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T01:55:30,HP-01,heating,-1.254,1.746,432.072,1701.841,5.746,75.976,4.0,5.0,1,1,0,0,,good
2026-07-15T01:55:40,HP-01,heating,-1.252,1.748,432.044,1701.941,5.748,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T01:55:50,HP-01,heating,-1.25,1.75,432.017,1702.04,5.75,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T01:56:00,HP-01,heating,-1.248,1.752,431.989,1702.138,5.752,75.985,4.0,5.0,1,1,0,0,,good
2026-07-15T01:56:10,HP-01,heating,-1.246,1.754,431.961,1702.234,5.754,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T01:56:20,HP-01,heating,-1.243,1.757,431.932,1702.328,5.757,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T01:56:30,HP-01,heating,-1.241,1.759,431.903,1702.421,5.759,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T01:56:40,HP-01,heating,-1.239,1.761,431.874,1702.513,5.761,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T01:56:50,HP-01,heating,-1.237,1.763,431.845,1702.603,5.763,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T01:57:00,HP-01,heating,-1.235,1.765,431.815,1702.691,5.765,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T01:57:10,HP-01,heating,-1.233,1.767,431.785,1702.777,5.767,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T01:57:20,HP-01,heating,-1.231,1.769,431.755,1702.863,5.769,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T01:57:30,HP-01,heating,-1.229,1.771,431.724,1702.946,5.771,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T01:57:40,HP-01,heating,-1.226,1.774,431.693,1703.028,5.774,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T01:57:50,HP-01,heating,-1.224,1.776,431.662,1703.108,5.776,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T01:58:00,HP-01,heating,-1.222,1.778,431.631,1703.187,5.778,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T01:58:10,HP-01,heating,-1.22,1.78,431.599,1703.264,5.78,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T01:58:20,HP-01,heating,-1.218,1.782,431.567,1703.34,5.782,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T01:58:30,HP-01,heating,-1.216,1.784,431.535,1703.413,5.784,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T01:58:40,HP-01,heating,-1.214,1.786,431.503,1703.486,5.786,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T01:58:50,HP-01,heating,-1.211,1.789,431.47,1703.556,5.789,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T01:59:00,HP-01,heating,-1.209,1.791,431.438,1703.625,5.791,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T01:59:10,HP-01,heating,-1.207,1.793,431.405,1703.692,5.793,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T01:59:20,HP-01,heating,-1.205,1.795,431.371,1703.758,5.795,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T01:59:30,HP-01,heating,-1.203,1.797,431.338,1703.822,5.797,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T01:59:40,HP-01,heating,-1.201,1.799,431.304,1703.885,5.799,75.985,4.0,5.0,1,1,0,0,,good
2026-07-15T01:59:50,HP-01,heating,-1.198,1.802,431.27,1703.945,5.802,75.982,4.0,5.0,1,1,0,0,,good
2026-07-15T02:00:00,HP-01,heating,-1.196,1.804,431.236,1704.004,5.804,75.979,4.0,5.0,1,1,0,0,,good
2026-07-15T02:00:10,HP-01,heating,-1.194,1.806,431.202,1704.062,5.806,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T02:00:20,HP-01,heating,-1.192,1.808,431.168,1704.117,5.808,75.972,4.0,5.0,1,1,0,0,,good
2026-07-15T02:00:30,HP-01,heating,-1.19,1.81,431.133,1704.171,5.81,75.968,4.0,5.0,1,1,0,0,,good
2026-07-15T02:00:40,HP-01,heating,-1.187,1.813,431.098,1704.224,5.813,75.964,4.0,5.0,1,1,0,0,,good
2026-07-15T02:00:50,HP-01,heating,-1.185,1.815,431.063,1704.274,5.815,75.96,4.0,5.0,1,1,0,0,,good
2026-07-15T02:01:00,HP-01,heating,-1.183,1.817,431.028,1704.323,5.817,75.955,4.0,5.0,1,1,0,0,,good
2026-07-15T02:01:10,HP-01,heating,-1.181,1.819,430.993,1704.371,5.819,75.95,4.0,5.0,1,1,0,0,,good
2026-07-15T02:01:20,HP-01,heating,-1.179,1.821,430.957,1704.416,5.821,75.945,4.0,5.0,1,1,0,0,,good
2026-07-15T02:01:30,HP-01,heating,-1.176,1.824,430.922,1704.46,5.824,75.94,4.0,5.0,1,1,0,0,,good
2026-07-15T02:01:40,HP-01,heating,-1.174,1.826,430.886,1704.502,5.826,75.934,4.0,5.0,1,1,0,0,,good
2026-07-15T02:01:50,HP-01,heating,-1.172,1.828,430.85,1704.543,5.828,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T02:02:00,HP-01,heating,-1.17,1.83,430.814,1704.582,5.83,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T02:02:10,HP-01,heating,-1.168,1.832,430.778,1704.619,5.832,75.916,4.0,5.0,1,1,0,0,,good
2026-07-15T02:02:20,HP-01,heating,-1.165,1.835,430.742,1704.654,5.835,75.91,4.0,5.0,1,1,0,0,,good
2026-07-15T02:02:30,HP-01,heating,-1.163,1.837,430.705,1704.688,5.837,75.903,4.0,5.0,1,1,0,0,,good
2026-07-15T02:02:40,HP-01,heating,-1.161,1.839,430.669,1704.72,5.839,75.896,4.0,5.0,1,1,0,0,,good
2026-07-15T02:02:50,HP-01,heating,-1.159,1.841,430.632,1704.75,5.841,75.889,4.0,5.0,1,1,0,0,,good
2026-07-15T02:03:00,HP-01,heating,-1.156,1.844,430.595,1704.779,5.844,75.881,4.0,5.0,1,1,0,0,,good
2026-07-15T02:03:10,HP-01,heating,-1.154,1.846,430.559,1704.805,5.846,75.874,4.0,5.0,1,1,0,0,,good
2026-07-15T02:03:20,HP-01,heating,-1.152,1.848,430.522,1704.83,5.848,75.866,4.0,5.0,1,1,0,0,,good
2026-07-15T02:03:30,HP-01,heating,-1.15,1.85,430.485,1704.854,5.85,75.858,4.0,5.0,1,1,0,0,,good
2026-07-15T02:03:40,HP-01,heating,-1.147,1.853,430.448,1704.875,5.853,75.849,4.0,5.0,1,1,0,0,,good
2026-07-15T02:03:50,HP-01,heating,-1.145,1.855,430.411,1704.895,5.855,75.841,4.0,5.0,1,1,0,0,,good
2026-07-15T02:04:00,HP-01,heating,-1.143,1.857,430.373,1704.914,5.857,75.832,4.0,5.0,1,1,0,0,,good
2026-07-15T02:04:10,HP-01,heating,-1.141,1.859,430.336,1704.93,5.859,75.823,4.0,5.0,1,1,0,0,,good
2026-07-15T02:04:20,HP-01,heating,-1.139,1.861,430.299,1704.945,5.861,75.814,4.0,5.0,1,1,0,0,,good
2026-07-15T02:04:30,HP-01,heating,-1.136,1.864,430.262,1704.958,5.864,75.804,4.0,5.0,1,1,0,0,,good
2026-07-15T02:04:40,HP-01,heating,-1.134,1.866,430.224,1704.969,5.866,75.795,4.0,5.0,1,1,0,0,,good
2026-07-15T02:04:50,HP-01,heating,-1.132,1.868,430.187,1704.978,5.868,75.785,4.0,5.0,1,1,0,0,,good
2026-07-15T02:05:00,HP-01,heating,-1.129,1.871,430.149,1704.986,5.871,75.775,4.0,5.0,1,1,0,0,,good
2026-07-15T02:05:10,HP-01,heating,-1.127,1.873,430.112,1704.992,5.873,75.764,4.0,5.0,1,1,0,0,,good
2026-07-15T02:05:20,HP-01,heating,-1.125,1.875,430.074,1704.997,5.875,75.754,4.0,5.0,1,1,0,0,,good
2026-07-15T02:05:30,HP-01,heating,-1.123,1.877,430.037,1704.999,5.877,75.743,4.0,5.0,1,1,0,0,,good
2026-07-15T02:05:40,HP-01,heating,-1.12,1.88,429.999,1705.0,5.88,75.732,4.0,5.0,1,1,0,0,,good
2026-07-15T02:05:50,HP-01,heating,-1.118,1.882,429.962,1704.999,5.882,75.721,4.0,5.0,1,1,0,0,,good
2026-07-15T02:06:00,HP-01,heating,-1.116,1.884,429.924,1704.996,5.884,75.709,4.0,5.0,1,1,0,0,,good
2026-07-15T02:06:10,HP-01,heating,-1.114,1.886,429.887,1704.992,5.886,75.698,4.0,5.0,1,1,0,0,,good
2026-07-15T02:06:20,HP-01,heating,-1.111,1.889,429.849,1704.986,5.889,75.686,4.0,5.0,1,1,0,0,,good
2026-07-15T02:06:30,HP-01,heating,-1.109,1.891,429.812,1704.978,5.891,75.674,4.0,5.0,1,1,0,0,,good
2026-07-15T02:06:40,HP-01,heating,-1.107,1.893,429.775,1704.969,5.893,75.661,4.0,5.0,1,1,0,0,,good
2026-07-15T02:06:50,HP-01,heating,-1.104,1.896,429.737,1704.957,5.896,75.649,4.0,5.0,1,1,0,0,,good
2026-07-15T02:07:00,HP-01,heating,-1.102,1.898,429.7,1704.944,5.898,75.636,4.0,5.0,1,1,0,0,,good
2026-07-15T02:07:10,HP-01,heating,-1.1,1.9,429.663,1704.929,5.9,75.623,4.0,5.0,1,1,0,0,,good
2026-07-15T02:07:20,HP-01,heating,-1.098,1.902,429.625,1704.913,5.902,75.61,4.0,5.0,1,1,0,0,,good
2026-07-15T02:07:30,HP-01,heating,-1.095,1.905,429.588,1704.895,5.905,75.597,4.0,5.0,1,1,0,0,,good
2026-07-15T02:07:40,HP-01,heating,-1.093,1.907,429.551,1704.875,5.907,75.583,4.0,5.0,1,1,0,0,,good
2026-07-15T02:07:50,HP-01,heating,-1.091,1.909,429.514,1704.853,5.909,75.57,4.0,5.0,1,1,0,0,,good
2026-07-15T02:08:00,HP-01,heating,-1.088,1.912,429.477,1704.83,5.912,75.556,4.0,5.0,1,1,0,0,,good
2026-07-15T02:08:10,HP-01,heating,-1.086,1.914,429.44,1704.804,5.914,75.542,4.0,5.0,1,1,0,0,,good
2026-07-15T02:08:20,HP-01,heating,-1.084,1.916,429.403,1704.778,5.916,75.528,4.0,5.0,1,1,0,0,,good
2026-07-15T02:08:30,HP-01,heating,-1.081,1.919,429.367,1704.749,5.919,75.513,4.0,5.0,1,1,0,0,,good
2026-07-15T02:08:40,HP-01,heating,-1.079,1.921,429.33,1704.719,5.921,75.499,4.0,5.0,1,1,0,0,,good
2026-07-15T02:08:50,HP-01,heating,-1.077,1.923,429.294,1704.687,5.923,75.484,4.0,5.0,1,1,0,0,,good
2026-07-15T02:09:00,HP-01,heating,-1.074,1.926,429.257,1704.653,5.926,75.469,4.0,5.0,1,1,0,0,,good
2026-07-15T02:09:10,HP-01,heating,-1.072,1.928,429.221,1704.618,5.928,75.454,4.0,5.0,1,1,0,0,,good
2026-07-15T02:09:20,HP-01,heating,-1.07,1.93,429.185,1704.58,5.93,75.438,4.0,5.0,1,1,0,0,,good
2026-07-15T02:09:30,HP-01,heating,-1.067,1.933,429.149,1704.541,5.933,75.423,4.0,5.0,1,1,0,0,,good
2026-07-15T02:09:40,HP-01,heating,-1.065,1.935,429.113,1704.501,5.935,75.407,4.0,5.0,1,1,0,0,,good
2026-07-15T02:09:50,HP-01,heating,-1.063,1.937,429.077,1704.459,5.937,75.391,4.0,5.0,1,1,0,0,,good
2026-07-15T02:10:00,HP-01,heating,-1.06,1.94,429.041,1704.415,5.94,75.375,4.0,5.0,1,1,0,0,,good
2026-07-15T02:10:10,HP-01,heating,-1.058,1.942,429.006,1704.369,5.942,75.359,4.0,5.0,1,1,0,0,,good
2026-07-15T02:10:20,HP-01,heating,-1.056,1.944,428.971,1704.322,5.944,75.342,4.0,5.0,1,1,0,0,,good
2026-07-15T02:10:30,HP-01,heating,-1.053,1.947,428.936,1704.273,5.947,75.326,4.0,5.0,1,1,0,0,,good
2026-07-15T02:10:40,HP-01,heating,-1.051,1.949,428.901,1704.222,5.949,75.309,4.0,5.0,1,1,0,0,,good
2026-07-15T02:10:50,HP-01,heating,-1.049,1.951,428.866,1704.169,5.951,75.292,4.0,5.0,1,1,0,0,,good
2026-07-15T02:11:00,HP-01,heating,-1.046,1.954,428.831,1704.115,5.954,75.275,4.0,5.0,1,1,0,0,,good
2026-07-15T02:11:10,HP-01,heating,-1.044,1.956,428.797,1704.06,5.956,75.258,4.0,5.0,1,1,0,0,,good
2026-07-15T02:11:20,HP-01,heating,-1.042,1.958,428.762,1704.002,5.958,75.241,4.0,5.0,1,1,0,0,,good
2026-07-15T02:11:30,HP-01,heating,-1.039,1.961,428.728,1703.943,5.961,75.223,4.0,5.0,1,1,0,0,,good
2026-07-15T02:11:40,HP-01,heating,-1.037,1.963,428.695,1703.882,5.963,75.206,4.0,5.0,1,1,0,0,,good
2026-07-15T02:11:50,HP-01,heating,-1.034,1.966,428.661,1703.82,5.966,75.188,4.0,5.0,1,1,0,0,,good
2026-07-15T02:12:00,HP-01,heating,-1.032,1.968,428.627,1703.756,5.968,75.17,4.0,5.0,1,1,0,0,,good
2026-07-15T02:12:10,HP-01,heating,-1.03,1.97,428.594,1703.69,5.97,75.152,4.0,5.0,1,1,0,0,,good
2026-07-15T02:12:20,HP-01,heating,-1.027,1.973,428.561,1703.623,5.973,75.133,4.0,5.0,1,1,0,0,,good
2026-07-15T02:12:30,HP-01,heating,-1.025,1.975,428.528,1703.554,5.975,75.115,4.0,5.0,1,1,0,0,,good
2026-07-15T02:12:40,HP-01,heating,-1.022,1.978,428.496,1703.483,5.978,75.097,4.0,5.0,1,1,0,0,,good
2026-07-15T02:12:50,HP-01,heating,-1.02,1.98,428.463,1703.411,5.98,75.078,4.0,5.0,1,1,0,0,,good
2026-07-15T02:13:00,HP-01,heating,-1.018,1.982,428.431,1703.337,5.982,75.059,4.0,5.0,1,1,0,0,,good
2026-07-15T02:13:10,HP-01,heating,-1.015,1.985,428.4,1703.261,5.985,75.04,4.0,5.0,1,1,0,0,,good
2026-07-15T02:13:20,HP-01,heating,-1.013,1.987,428.368,1703.184,5.987,75.021,4.0,5.0,1,1,0,0,,good
2026-07-15T02:13:30,HP-01,heating,-1.011,1.989,428.337,1703.105,5.989,75.002,4.0,5.0,1,1,0,0,,good
2026-07-15T02:13:40,HP-01,heating,-1.008,1.992,428.306,1703.025,5.992,74.983,4.0,5.0,1,1,0,0,,good
2026-07-15T02:13:50,HP-01,heating,-1.006,1.994,428.275,1702.943,5.994,74.963,4.0,5.0,1,1,0,0,,good
2026-07-15T02:14:00,HP-01,heating,-1.003,1.997,428.244,1702.86,5.997,74.944,4.0,5.0,1,1,0,0,,good
2026-07-15T02:14:10,HP-01,heating,-1.001,1.999,428.214,1702.774,5.999,74.924,4.0,5.0,1,1,0,0,,good
2026-07-15T02:14:20,HP-01,heating,-0.998,2.002,428.184,1702.688,6.002,74.904,4.0,5.0,1,1,0,0,,good
2026-07-15T02:14:30,HP-01,heating,-0.996,2.004,428.154,1702.599,6.004,74.885,4.0,5.0,1,1,0,0,,good
2026-07-15T02:14:40,HP-01,heating,-0.994,2.006,428.125,1702.51,6.006,74.865,4.0,5.0,1,1,0,0,,good
2026-07-15T02:14:50,HP-01,heating,-0.991,2.009,428.096,1702.418,6.009,74.844,4.0,5.0,1,1,0,0,,good
2026-07-15T02:15:00,HP-01,heating,-0.989,2.011,428.067,1702.325,6.011,74.824,4.0,5.0,1,1,0,0,,good
2026-07-15T02:15:10,HP-01,heating,-0.986,2.014,428.038,1702.231,6.014,74.804,4.0,5.0,1,1,0,0,,good
2026-07-15T02:15:20,HP-01,heating,-0.984,2.016,428.01,1702.135,6.016,74.784,4.0,5.0,1,1,0,0,,good
2026-07-15T02:15:30,HP-01,heating,-0.982,2.018,427.982,1702.037,6.018,74.763,4.0,5.0,1,1,0,0,,good
2026-07-15T02:15:40,HP-01,heating,-0.979,2.021,427.955,1701.938,6.021,74.742,4.0,5.0,1,1,0,0,,good
2026-07-15T02:15:50,HP-01,heating,-0.977,2.023,427.927,1701.837,6.023,74.722,4.0,5.0,1,1,0,0,,good
2026-07-15T02:16:00,HP-01,heating,-0.974,2.026,427.9,1701.735,6.026,74.701,4.0,5.0,1,1,0,0,,good
2026-07-15T02:16:10,HP-01,heating,-0.972,2.028,427.874,1701.631,6.028,74.68,4.0,5.0,1,1,0,0,,good
2026-07-15T02:16:20,HP-01,heating,-0.969,2.031,427.847,1701.526,6.031,74.659,4.0,5.0,1,1,0,0,,good
2026-07-15T02:16:30,HP-01,heating,-0.967,2.033,427.822,1701.419,6.033,74.638,4.0,5.0,1,1,0,0,,good
2026-07-15T02:16:40,HP-01,heating,-0.964,2.036,427.796,1701.311,6.036,74.617,4.0,5.0,1,1,0,0,,good
2026-07-15T02:16:50,HP-01,heating,-0.962,2.038,427.771,1701.202,6.038,74.596,4.0,5.0,1,1,0,0,,good
2026-07-15T02:17:00,HP-01,heating,-0.96,2.04,427.746,1701.09,6.04,74.575,4.0,5.0,1,1,0,0,,good
2026-07-15T02:17:10,HP-01,heating,-0.957,2.043,427.721,1700.978,6.043,74.553,4.0,5.0,1,1,0,0,,good
2026-07-15T02:17:20,HP-01,heating,-0.955,2.045,427.697,1700.864,6.045,74.532,4.0,5.0,1,1,0,0,,good
2026-07-15T02:17:30,HP-01,heating,-0.952,2.048,427.673,1700.748,6.048,74.511,4.0,5.0,1,1,0,0,,good
2026-07-15T02:17:40,HP-01,heating,-0.95,2.05,427.65,1700.631,6.05,74.489,4.0,5.0,1,1,0,0,,good
2026-07-15T02:17:50,HP-01,heating,-0.947,2.053,427.626,1700.513,6.053,74.467,4.0,5.0,1,1,0,0,,good
2026-07-15T02:18:00,HP-01,heating,-0.945,2.055,427.604,1700.393,6.055,74.446,4.0,5.0,1,1,0,0,,good
2026-07-15T02:18:10,HP-01,heating,-0.942,2.058,427.581,1700.272,6.058,74.424,4.0,5.0,1,1,0,0,,good
2026-07-15T02:18:20,HP-01,heating,-0.94,2.06,427.559,1700.149,6.06,74.402,4.0,5.0,1,1,0,0,,good
2026-07-15T02:18:30,HP-01,heating,-0.937,2.063,427.538,1700.025,6.063,74.381,4.0,5.0,1,1,0,0,,good
2026-07-15T02:18:40,HP-01,heating,-0.935,2.065,427.517,1699.9,6.065,74.359,4.0,5.0,1,1,0,0,,good
2026-07-15T02:18:50,HP-01,heating,-0.932,2.068,427.496,1699.773,6.068,74.337,4.0,5.0,1,1,0,0,,good
2026-07-15T02:19:00,HP-01,heating,-0.93,2.07,427.475,1699.645,6.07,74.315,4.0,5.0,1,1,0,0,,good
2026-07-15T02:19:10,HP-01,heating,-0.927,2.073,427.455,1699.515,6.073,74.293,4.0,5.0,1,1,0,0,,good
2026-07-15T02:19:20,HP-01,heating,-0.925,2.075,427.436,1699.384,6.075,74.271,4.0,5.0,1,1,0,0,,good
2026-07-15T02:19:30,HP-01,heating,-0.922,2.078,427.416,1699.252,6.078,74.249,4.0,5.0,1,1,0,0,,good
2026-07-15T02:19:40,HP-01,heating,-0.92,2.08,427.397,1699.119,6.08,74.227,4.0,5.0,1,1,0,0,,good
2026-07-15T02:19:50,HP-01,heating,-0.917,2.083,427.379,1698.984,6.083,74.205,4.0,5.0,1,1,0,0,,good
2026-07-15T02:20:00,HP-01,heating,-0.915,2.085,427.361,1698.848,6.085,74.183,4.0,5.0,1,1,0,0,,good
2026-07-15T02:20:10,HP-01,heating,-0.912,2.088,427.343,1698.71,6.088,74.16,4.0,5.0,1,1,0,0,,good
2026-07-15T02:20:20,HP-01,heating,-0.91,2.09,427.326,1698.571,6.09,74.138,4.0,5.0,1,1,0,0,,good
2026-07-15T02:20:30,HP-01,heating,-0.907,2.093,427.309,1698.431,6.093,74.116,4.0,5.0,1,1,0,0,,good
2026-07-15T02:20:40,HP-01,heating,-0.905,2.095,427.293,1698.29,6.095,74.094,4.0,5.0,1,1,0,0,,good
2026-07-15T02:20:50,HP-01,heating,-0.902,2.098,427.277,1698.147,6.098,74.072,4.0,5.0,1,1,0,0,,good
2026-07-15T02:21:00,HP-01,heating,-0.9,2.1,427.261,1698.003,6.1,74.05,4.0,5.0,1,1,0,0,,good
2026-07-15T02:21:10,HP-01,heating,-0.897,2.103,427.246,1697.858,6.103,74.027,4.0,5.0,1,1,0,0,,good
2026-07-15T02:21:20,HP-01,heating,-0.895,2.105,427.232,1697.712,6.105,74.005,4.0,5.0,1,1,0,0,,good
2026-07-15T02:21:30,HP-01,heating,-0.892,2.108,427.217,1697.564,6.108,73.983,4.0,5.0,1,1,0,0,,good
2026-07-15T02:21:40,HP-01,heating,-0.89,2.11,427.204,1697.415,6.11,73.961,4.0,5.0,1,1,0,0,,good
2026-07-15T02:21:50,HP-01,heating,-0.887,2.113,427.19,1697.265,6.113,73.938,4.0,5.0,1,1,0,0,,good
2026-07-15T02:22:00,HP-01,heating,-0.885,2.115,427.177,1697.114,6.115,73.916,4.0,5.0,1,1,0,0,,good
2026-07-15T02:22:10,HP-01,heating,-0.882,2.118,427.165,1696.961,6.118,73.894,4.0,5.0,1,1,0,0,,good
2026-07-15T02:22:20,HP-01,heating,-0.88,2.12,427.153,1696.808,6.12,73.872,4.0,5.0,1,1,0,0,,good
2026-07-15T02:22:30,HP-01,heating,-0.877,2.123,427.141,1696.653,6.123,73.85,4.0,5.0,1,1,0,0,,good
2026-07-15T02:22:40,HP-01,heating,-0.875,2.125,427.13,1696.497,6.125,73.828,4.0,5.0,1,1,0,0,,good
2026-07-15T02:22:50,HP-01,heating,-0.872,2.128,427.119,1696.34,6.128,73.805,4.0,5.0,1,1,0,0,,good
2026-07-15T02:23:00,HP-01,heating,-0.869,2.131,427.109,1696.181,6.131,73.783,4.0,5.0,1,1,0,0,,good
2026-07-15T02:23:10,HP-01,heating,-0.867,2.133,427.099,1696.022,6.133,73.761,4.0,5.0,1,1,0,0,,good
2026-07-15T02:23:20,HP-01,heating,-0.864,2.136,427.09,1695.862,6.136,73.739,4.0,5.0,1,1,0,0,,good
2026-07-15T02:23:30,HP-01,heating,-0.862,2.138,427.081,1695.7,6.138,73.717,4.0,5.0,1,1,0,0,,good
2026-07-15T02:23:40,HP-01,heating,-0.859,2.141,427.073,1695.537,6.141,73.695,4.0,5.0,1,1,0,0,,good
2026-07-15T02:23:50,HP-01,heating,-0.857,2.143,427.065,1695.374,6.143,73.673,4.0,5.0,1,1,0,0,,good
2026-07-15T02:24:00,HP-01,heating,-0.854,2.146,427.057,1695.209,6.146,73.651,4.0,5.0,1,1,0,0,,good
2026-07-15T02:24:10,HP-01,heating,-0.852,2.148,427.05,1695.043,6.148,73.629,4.0,5.0,1,1,0,0,,good
2026-07-15T02:24:20,HP-01,heating,-0.849,2.151,427.044,1694.876,6.151,73.608,4.0,5.0,1,1,0,0,,good
2026-07-15T02:24:30,HP-01,heating,-0.846,2.154,427.037,1694.708,6.154,73.586,4.0,5.0,1,1,0,0,,good
2026-07-15T02:24:40,HP-01,heating,-0.844,2.156,427.032,1694.539,6.156,73.564,4.0,5.0,1,1,0,0,,good
2026-07-15T02:24:50,HP-01,heating,-0.841,2.159,427.027,1694.369,6.159,73.543,4.0,5.0,1,1,0,0,,good
2026-07-15T02:25:00,HP-01,heating,-0.839,2.161,427.022,1694.198,6.161,73.521,4.0,5.0,1,1,0,0,,good
2026-07-15T02:25:10,HP-01,heating,-0.836,2.164,427.018,1694.026,6.164,73.499,4.0,5.0,1,1,0,0,,good
2026-07-15T02:25:20,HP-01,heating,-0.834,2.166,427.014,1693.853,6.166,73.478,4.0,5.0,1,1,0,0,,good
2026-07-15T02:25:30,HP-01,heating,-0.831,2.169,427.01,1693.679,6.169,73.456,4.0,5.0,1,1,0,0,,good
2026-07-15T02:25:40,HP-01,heating,-0.828,2.172,427.007,1693.504,6.172,73.435,4.0,5.0,1,1,0,0,,good
2026-07-15T02:25:50,HP-01,heating,-0.826,2.174,427.005,1693.329,6.174,73.414,4.0,5.0,1,1,0,0,,good
2026-07-15T02:26:00,HP-01,heating,-0.823,2.177,427.003,1693.152,6.177,73.393,4.0,5.0,1,1,0,0,,good
2026-07-15T02:26:10,HP-01,heating,-0.821,2.179,427.002,1692.974,6.179,73.372,4.0,5.0,1,1,0,0,,good
2026-07-15T02:26:20,HP-01,heating,-0.818,2.182,427.001,1692.796,6.182,73.35,4.0,5.0,1,1,0,0,,good
2026-07-15T02:26:30,HP-01,heating,-0.815,2.185,427.0,1692.616,6.185,73.329,4.0,5.0,1,1,0,0,,good
2026-07-15T02:26:40,HP-01,heating,-0.813,2.187,427.0,1692.436,6.187,73.309,4.0,5.0,1,1,0,0,,good
2026-07-15T02:26:50,HP-01,heating,-0.81,2.19,427.0,1692.255,6.19,73.288,4.0,5.0,1,1,0,0,,good
2026-07-15T02:27:00,HP-01,heating,-0.808,2.192,427.001,1692.073,6.192,73.267,4.0,5.0,1,1,0,0,,good
2026-07-15T02:27:10,HP-01,heating,-0.805,2.195,427.003,1691.89,6.195,73.246,4.0,5.0,1,1,0,0,,good
2026-07-15T02:27:20,HP-01,heating,-0.802,2.198,427.004,1691.706,6.198,73.226,4.0,5.0,1,1,0,0,,good
2026-07-15T02:27:30,HP-01,heating,-0.8,2.2,427.007,1691.522,6.2,73.205,4.0,5.0,1,1,0,0,,good
2026-07-15T02:27:40,HP-01,heating,-0.797,2.203,427.009,1691.337,6.203,73.185,4.0,5.0,1,1,0,0,,good
2026-07-15T02:27:50,HP-01,heating,-0.794,2.206,427.013,1691.151,6.206,73.165,4.0,5.0,1,1,0,0,,good
2026-07-15T02:28:00,HP-01,heating,-0.792,2.208,427.016,1690.964,6.208,73.145,4.0,5.0,1,1,0,0,,good
2026-07-15T02:28:10,HP-01,heating,-0.789,2.211,427.02,1690.776,6.211,73.125,4.0,5.0,1,1,0,0,,good
2026-07-15T02:28:20,HP-01,heating,-0.787,2.213,427.025,1690.588,6.213,73.105,4.0,5.0,1,1,0,0,,good
2026-07-15T02:28:30,HP-01,heating,-0.784,2.216,427.03,1690.399,6.216,73.085,4.0,5.0,1,1,0,0,,good
2026-07-15T02:28:40,HP-01,heating,-0.781,2.219,427.036,1690.209,6.219,73.065,4.0,5.0,1,1,0,0,,good
2026-07-15T02:28:50,HP-01,heating,-0.779,2.221,427.042,1690.018,6.221,73.046,4.0,5.0,1,1,0,0,,good
2026-07-15T02:29:00,HP-01,heating,-0.776,2.224,427.048,1689.827,6.224,73.026,4.0,5.0,1,1,0,0,,good
2026-07-15T02:29:10,HP-01,heating,-0.773,2.227,427.055,1689.635,6.227,73.007,4.0,5.0,1,1,0,0,,good
2026-07-15T02:29:20,HP-01,heating,-0.771,2.229,427.062,1689.443,6.229,72.988,4.0,5.0,1,1,0,0,,good
2026-07-15T02:29:30,HP-01,heating,-0.768,2.232,427.07,1689.249,6.232,72.968,4.0,5.0,1,1,0,0,,good
2026-07-15T02:29:40,HP-01,heating,-0.765,2.235,427.079,1689.055,6.235,72.95,4.0,5.0,1,1,0,0,,good
2026-07-15T02:29:50,HP-01,heating,-0.763,2.237,427.087,1688.861,6.237,72.931,4.0,5.0,1,1,0,0,,good
2026-07-15T02:30:00,HP-01,heating,-0.76,2.24,427.097,1688.666,6.24,72.912,4.0,5.0,1,1,0,0,,good
2026-07-15T02:30:10,HP-01,heating,-0.757,2.243,427.106,1688.47,6.243,72.893,4.0,5.0,1,1,0,0,,good
2026-07-15T02:30:20,HP-01,heating,-0.755,2.245,427.116,1688.274,6.245,72.875,4.0,5.0,1,1,0,0,,good
2026-07-15T02:30:30,HP-01,heating,-0.752,2.248,427.127,1688.077,6.248,72.857,4.0,5.0,1,1,0,0,,good
2026-07-15T02:30:40,HP-01,heating,-0.749,2.251,427.138,1687.88,6.251,72.838,4.0,5.0,1,1,0,0,,good
2026-07-15T02:30:50,HP-01,heating,-0.747,2.253,427.149,1687.682,6.253,72.82,4.0,5.0,1,1,0,0,,good
2026-07-15T02:31:00,HP-01,heating,-0.744,2.256,427.161,1687.483,6.256,72.803,4.0,5.0,1,1,0,0,,good
2026-07-15T02:31:10,HP-01,heating,-0.741,2.259,427.174,1687.284,6.259,72.785,4.0,5.0,1,1,0,0,,good
2026-07-15T02:31:20,HP-01,heating,-0.739,2.261,427.186,1687.084,6.261,72.767,4.0,5.0,1,1,0,0,,good
2026-07-15T02:31:30,HP-01,heating,-0.736,2.264,427.2,1686.884,6.264,72.75,4.0,5.0,1,1,0,0,,good
2026-07-15T02:31:40,HP-01,heating,-0.733,2.267,427.213,1686.684,6.267,72.733,4.0,5.0,1,1,0,0,,good
2026-07-15T02:31:50,HP-01,heating,-0.731,2.269,427.227,1686.483,6.269,72.715,4.0,5.0,1,1,0,0,,good
2026-07-15T02:32:00,HP-01,heating,-0.728,2.272,427.242,1686.281,6.272,72.699,4.0,5.0,1,1,0,0,,good
2026-07-15T02:32:10,HP-01,heating,-0.725,2.275,427.257,1686.08,6.275,72.682,4.0,5.0,1,1,0,0,,good
2026-07-15T02:32:20,HP-01,heating,-0.723,2.277,427.272,1685.877,6.277,72.665,4.0,5.0,1,1,0,0,,good
2026-07-15T02:32:30,HP-01,heating,-0.72,2.28,427.288,1685.675,6.28,72.649,4.0,5.0,1,1,0,0,,good
2026-07-15T02:32:40,HP-01,heating,-0.717,2.283,427.304,1685.472,6.283,72.632,4.0,5.0,1,1,0,0,,good
2026-07-15T02:32:50,HP-01,heating,-0.715,2.285,427.321,1685.268,6.285,72.616,4.0,5.0,1,1,0,0,,good
2026-07-15T02:33:00,HP-01,heating,-0.712,2.288,427.338,1685.064,6.288,72.6,4.0,5.0,1,1,0,0,,good
2026-07-15T02:33:10,HP-01,heating,-0.709,2.291,427.356,1684.86,6.291,72.584,4.0,5.0,1,1,0,0,,good
2026-07-15T02:33:20,HP-01,heating,-0.706,2.294,427.374,1684.656,6.294,72.569,4.0,5.0,1,1,0,0,,good
2026-07-15T02:33:30,HP-01,heating,-0.704,2.296,427.392,1684.451,6.296,72.553,4.0,5.0,1,1,0,0,,good
2026-07-15T02:33:40,HP-01,heating,-0.701,2.299,427.411,1684.246,6.299,72.538,4.0,5.0,1,1,0,0,,good
2026-07-15T02:33:50,HP-01,heating,-0.698,2.302,427.43,1684.04,6.302,72.523,4.0,5.0,1,1,0,0,,good
2026-07-15T02:34:00,HP-01,heating,-0.696,2.304,427.449,1683.834,6.304,72.508,4.0,5.0,1,1,0,0,,good
2026-07-15T02:34:10,HP-01,heating,-0.693,2.307,427.469,1683.628,6.307,72.493,4.0,5.0,1,1,0,0,,good
2026-07-15T02:34:20,HP-01,heating,-0.69,2.31,427.49,1683.422,6.31,72.479,4.0,5.0,1,1,0,0,,good
2026-07-15T02:34:30,HP-01,heating,-0.687,2.313,427.51,1683.216,6.313,72.465,4.0,5.0,1,1,0,0,,good
2026-07-15T02:34:40,HP-01,heating,-0.685,2.315,427.532,1683.009,6.315,72.45,4.0,5.0,1,1,0,0,,good
2026-07-15T02:34:50,HP-01,heating,-0.682,2.318,427.553,1682.802,6.318,72.437,4.0,5.0,1,1,0,0,,good
2026-07-15T02:35:00,HP-01,heating,-0.679,2.321,427.575,1682.595,6.321,72.423,4.0,5.0,1,1,0,0,,good
2026-07-15T02:35:10,HP-01,heating,-0.677,2.323,427.597,1682.388,6.323,72.409,4.0,5.0,1,1,0,0,,good
2026-07-15T02:35:20,HP-01,heating,-0.674,2.326,427.62,1682.18,6.326,72.396,4.0,5.0,1,1,0,0,,good
2026-07-15T02:35:30,HP-01,heating,-0.671,2.329,427.643,1681.972,6.329,72.383,4.0,5.0,1,1,0,0,,good
2026-07-15T02:35:40,HP-01,heating,-0.668,2.332,427.666,1681.765,6.332,72.37,4.0,5.0,1,1,0,0,,good
2026-07-15T02:35:50,HP-01,heating,-0.666,2.334,427.69,1681.557,6.334,72.357,4.0,5.0,1,1,0,0,,good
2026-07-15T02:36:00,HP-01,heating,-0.663,2.337,427.714,1681.349,6.337,72.344,4.0,5.0,1,1,0,0,,good
2026-07-15T02:36:10,HP-01,heating,-0.66,2.34,427.739,1681.141,6.34,72.332,4.0,5.0,1,1,0,0,,good
2026-07-15T02:36:20,HP-01,heating,-0.657,2.343,427.763,1680.933,6.343,72.32,4.0,5.0,1,1,0,0,,good
2026-07-15T02:36:30,HP-01,heating,-0.655,2.345,427.788,1680.724,6.345,72.308,4.0,5.0,1,1,0,0,,good
2026-07-15T02:36:40,HP-01,heating,-0.652,2.348,427.814,1680.516,6.348,72.296,4.0,5.0,1,1,0,0,,good
2026-07-15T02:36:50,HP-01,heating,-0.649,2.351,427.84,1680.308,6.351,72.285,4.0,5.0,1,1,0,0,,good
2026-07-15T02:37:00,HP-01,heating,-0.646,2.354,427.866,1680.1,6.354,72.273,4.0,5.0,1,1,0,0,,good
2026-07-15T02:37:10,HP-01,heating,-0.644,2.356,427.893,1679.891,6.356,72.262,4.0,5.0,1,1,0,0,,good
2026-07-15T02:37:20,HP-01,heating,-0.641,2.359,427.919,1679.683,6.359,72.251,4.0,5.0,1,1,0,0,,good
2026-07-15T02:37:30,HP-01,heating,-0.638,2.362,427.947,1679.475,6.362,72.241,4.0,5.0,1,1,0,0,,good
2026-07-15T02:37:40,HP-01,heating,-0.635,2.365,427.974,1679.266,6.365,72.23,4.0,5.0,1,1,0,0,,good
2026-07-15T02:37:50,HP-01,heating,-0.633,2.367,428.002,1679.058,6.367,72.22,4.0,5.0,1,1,0,0,,good
2026-07-15T02:38:00,HP-01,heating,-0.63,2.37,428.03,1678.85,6.37,72.21,4.0,5.0,1,1,0,0,,good
2026-07-15T02:38:10,HP-01,heating,-0.627,2.373,428.058,1678.642,6.373,72.2,4.0,5.0,1,1,0,0,,good
2026-07-15T02:38:20,HP-01,heating,-0.624,2.376,428.087,1678.434,6.376,72.191,4.0,5.0,1,1,0,0,,good
2026-07-15T02:38:30,HP-01,heating,-0.621,2.379,428.116,1678.226,6.379,72.181,4.0,5.0,1,1,0,0,,good
2026-07-15T02:38:40,HP-01,heating,-0.619,2.381,428.146,1678.018,6.381,72.172,4.0,5.0,1,1,0,0,,good
2026-07-15T02:38:50,HP-01,heating,-0.616,2.384,428.175,1677.811,6.384,72.163,4.0,5.0,1,1,0,0,,good
2026-07-15T02:39:00,HP-01,heating,-0.613,2.387,428.205,1677.603,6.387,72.154,4.0,5.0,1,1,0,0,,good
2026-07-15T02:39:10,HP-01,heating,-0.61,2.39,428.235,1677.396,6.39,72.146,4.0,5.0,1,1,0,0,,good
2026-07-15T02:39:20,HP-01,heating,-0.607,2.393,428.266,1677.189,6.393,72.138,4.0,5.0,1,1,0,0,,good
2026-07-15T02:39:30,HP-01,heating,-0.605,2.395,428.297,1676.982,6.395,72.13,4.0,5.0,1,1,0,0,,good
2026-07-15T02:39:40,HP-01,heating,-0.602,2.398,428.328,1676.775,6.398,72.122,4.0,5.0,1,1,0,0,,good
2026-07-15T02:39:50,HP-01,heating,-0.599,2.401,428.359,1676.569,6.401,72.115,4.0,5.0,1,1,0,0,,good
2026-07-15T02:40:00,HP-01,heating,-0.596,2.404,428.39,1676.362,6.404,72.107,4.0,5.0,1,1,0,0,,good
2026-07-15T02:40:10,HP-01,heating,-0.593,2.407,428.422,1676.157,6.407,72.1,4.0,5.0,1,1,0,0,,good
2026-07-15T02:40:20,HP-01,heating,-0.591,2.409,428.454,1675.951,6.409,72.093,4.0,5.0,1,1,0,0,,good
2026-07-15T02:40:30,HP-01,heating,-0.588,2.412,428.486,1675.745,6.412,72.087,4.0,5.0,1,1,0,0,,good
2026-07-15T02:40:40,HP-01,heating,-0.585,2.415,428.519,1675.54,6.415,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T02:40:50,HP-01,heating,-0.582,2.418,428.552,1675.335,6.418,72.074,4.0,5.0,1,1,0,0,,good
2026-07-15T02:41:00,HP-01,heating,-0.579,2.421,428.584,1675.131,6.421,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T02:41:10,HP-01,heating,-0.577,2.423,428.618,1674.927,6.423,72.063,4.0,5.0,1,1,0,0,,good
2026-07-15T02:41:20,HP-01,heating,-0.574,2.426,428.651,1674.723,6.426,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T02:41:30,HP-01,heating,-0.571,2.429,428.685,1674.519,6.429,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T02:41:40,HP-01,heating,-0.568,2.432,428.718,1674.316,6.432,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T02:41:50,HP-01,heating,-0.565,2.435,428.752,1674.114,6.435,72.043,4.0,5.0,1,1,0,0,,good
2026-07-15T02:42:00,HP-01,heating,-0.562,2.438,428.787,1673.911,6.438,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T02:42:10,HP-01,heating,-0.56,2.44,428.821,1673.71,6.44,72.034,4.0,5.0,1,1,0,0,,good
2026-07-15T02:42:20,HP-01,heating,-0.557,2.443,428.856,1673.508,6.443,72.03,4.0,5.0,1,1,0,0,,good
2026-07-15T02:42:30,HP-01,heating,-0.554,2.446,428.89,1673.307,6.446,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T02:42:40,HP-01,heating,-0.551,2.449,428.925,1673.107,6.449,72.023,4.0,5.0,1,1,0,0,,good
