timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T02:42:50,HP-01,heating,-0.548,2.452,428.96,1672.907,6.452,72.02,4.0,5.0,1,1,0,0,,good
2026-07-15T02:43:00,HP-01,heating,-0.545,2.455,428.996,1672.707,6.455,72.017,4.0,5.0,1,1,0,0,,good
2026-07-15T02:43:10,HP-01,heating,-0.543,2.457,429.031,1672.508,6.457,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T02:43:20,HP-01,heating,-0.54,2.46,429.067,1672.31,6.46,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T02:43:30,HP-01,heating,-0.537,2.463,429.102,1672.112,6.463,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T02:43:40,HP-01,heating,-0.534,2.466,429.138,1671.914,6.466,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T02:43:50,HP-01,heating,-0.531,2.469,429.174,1671.717,6.469,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T02:44:00,HP-01,heating,-0.528,2.472,429.21,1671.521,6.472,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T02:44:10,HP-01,heating,-0.525,2.475,429.247,1671.325,6.475,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T02:44:20,HP-01,heating,-0.523,2.477,429.283,1671.13,6.477,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T02:44:30,HP-01,heating,-0.52,2.48,429.319,1670.936,6.48,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T02:44:40,HP-01,heating,-0.517,2.483,429.356,1670.742,6.483,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T02:44:50,HP-01,heating,-0.514,2.486,429.393,1670.549,6.486,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T02:45:00,HP-01,heating,-0.511,2.489,429.429,1670.356,6.489,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T02:45:10,HP-01,heating,-0.508,2.492,429.466,1670.164,6.492,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T02:45:20,HP-01,heating,-0.505,2.495,429.503,1669.973,6.495,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T02:45:30,HP-01,heating,-0.502,2.498,429.54,1669.783,6.498,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T02:45:40,HP-01,heating,-0.5,2.5,429.577,1669.593,6.5,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T02:45:50,HP-01,heating,-0.497,2.503,429.614,1669.404,6.503,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T02:46:00,HP-01,heating,-0.494,2.506,429.652,1669.216,6.506,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T02:46:10,HP-01,heating,-0.491,2.509,429.689,1669.028,6.509,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T02:46:20,HP-01,heating,-0.488,2.512,429.726,1668.841,6.512,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T02:46:30,HP-01,heating,-0.485,2.515,429.764,1668.655,6.515,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T02:46:40,HP-01,heating,-0.482,2.518,429.801,1668.47,6.518,72.013,4.0,5.0,1,1,0,0,,good
2026-07-15T02:46:50,HP-01,heating,-0.479,2.521,429.838,1668.285,6.521,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T02:47:00,HP-01,heating,-0.476,2.524,429.876,1668.102,6.524,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T02:47:10,HP-01,heating,-0.473,2.527,429.913,1667.919,6.527,72.022,4.0,5.0,1,1,0,0,,good
2026-07-15T02:47:20,HP-01,heating,-0.471,2.529,429.951,1667.737,6.529,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T02:47:30,HP-01,heating,-0.468,2.532,429.988,1667.556,6.532,72.029,4.0,5.0,1,1,0,0,,good
2026-07-15T02:47:40,HP-01,heating,-0.465,2.535,430.026,1667.376,6.535,72.033,4.0,5.0,1,1,0,0,,good
2026-07-15T02:47:50,HP-01,heating,-0.462,2.538,430.063,1667.196,6.538,72.037,4.0,5.0,1,1,0,0,,good
2026-07-15T02:48:00,HP-01,heating,-0.459,2.541,430.101,1667.018,6.541,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T02:48:10,HP-01,heating,-0.456,2.544,430.138,1666.84,6.544,72.046,4.0,5.0,1,1,0,0,,good
2026-07-15T02:48:20,HP-01,heating,-0.453,2.547,430.176,1666.664,6.547,72.051,4.0,5.0,1,1,0,0,,good
2026-07-15T02:48:30,HP-01,heating,-0.45,2.55,430.213,1666.488,6.55,72.056,4.0,5.0,1,1,0,0,,good
2026-07-15T02:48:40,HP-01,heating,-0.447,2.553,430.251,1666.313,6.553,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T02:48:50,HP-01,heating,-0.444,2.556,430.288,1666.139,6.556,72.067,4.0,5.0,1,1,0,0,,good
2026-07-15T02:49:00,HP-01,heating,-0.441,2.559,430.325,1665.966,6.559,72.073,4.0,5.0,1,1,0,0,,good
2026-07-15T02:49:10,HP-01,heating,-0.438,2.562,430.363,1665.794,6.562,72.079,4.0,5.0,1,1,0,0,,good
2026-07-15T02:49:20,HP-01,heating,-0.435,2.565,430.4,1665.623,6.565,72.085,4.0,5.0,1,1,0,0,,good
2026-07-15T02:49:30,HP-01,heating,-0.432,2.568,430.437,1665.453,6.568,72.092,4.0,5.0,1,1,0,0,,good
2026-07-15T02:49:40,HP-01,heating,-0.43,2.57,430.474,1665.284,6.57,72.099,4.0,5.0,1,1,0,0,,good
2026-07-15T02:49:50,HP-01,heating,-0.427,2.573,430.511,1665.117,6.573,72.106,4.0,5.0,1,1,0,0,,good
2026-07-15T02:50:00,HP-01,heating,-0.424,2.576,430.548,1664.95,6.576,72.113,4.0,5.0,1,1,0,0,,good
2026-07-15T02:50:10,HP-01,heating,-0.421,2.579,430.585,1664.784,6.579,72.12,4.0,5.0,1,1,0,0,,good
2026-07-15T02:50:20,HP-01,heating,-0.418,2.582,430.621,1664.619,6.582,72.128,4.0,5.0,1,1,0,0,,good
2026-07-15T02:50:30,HP-01,heating,-0.415,2.585,430.658,1664.455,6.585,72.136,4.0,5.0,1,1,0,0,,good
2026-07-15T02:50:40,HP-01,heating,-0.412,2.588,430.695,1664.293,6.588,72.144,4.0,5.0,1,1,0,0,,good
2026-07-15T02:50:50,HP-01,heating,-0.409,2.591,430.731,1664.131,6.591,72.153,4.0,5.0,1,1,0,0,,good
2026-07-15T02:51:00,HP-01,heating,-0.406,2.594,430.767,1663.971,6.594,72.161,4.0,5.0,1,1,0,0,,good
2026-07-15T02:51:10,HP-01,heating,-0.403,2.597,430.803,1663.812,6.597,72.17,4.0,5.0,1,1,0,0,,good
2026-07-15T02:51:20,HP-01,heating,-0.4,2.6,430.84,1663.653,6.6,72.179,4.0,5.0,1,1,0,0,,good
2026-07-15T02:51:30,HP-01,heating,-0.397,2.603,430.875,1663.496,6.603,72.189,4.0,5.0,1,1,0,0,,good
2026-07-15T02:51:40,HP-01,heating,-0.394,2.606,430.911,1663.34,6.606,72.198,4.0,5.0,1,1,0,0,,good
2026-07-15T02:51:50,HP-01,heating,-0.391,2.609,430.947,1663.186,6.609,72.208,4.0,5.0,1,1,0,0,,good
2026-07-15T02:52:00,HP-01,heating,-0.388,2.612,430.982,1663.032,6.612,72.218,4.0,5.0,1,1,0,0,,good
2026-07-15T02:52:10,HP-01,heating,-0.385,2.615,431.018,1662.88,6.615,72.228,4.0,5.0,1,1,0,0,,good
2026-07-15T02:52:20,HP-01,heating,-0.382,2.618,431.053,1662.728,6.618,72.238,4.0,5.0,1,1,0,0,,good
2026-07-15T02:52:30,HP-01,heating,-0.379,2.621,431.088,1662.578,6.621,72.249,4.0,5.0,1,1,0,0,,good
2026-07-15T02:52:40,HP-01,heating,-0.376,2.624,431.123,1662.43,6.624,72.26,4.0,5.0,1,1,0,0,,good
2026-07-15T02:52:50,HP-01,heating,-0.373,2.627,431.158,1662.282,6.627,72.271,4.0,5.0,1,1,0,0,,good
2026-07-15T02:53:00,HP-01,heating,-0.37,2.63,431.192,1662.136,6.63,72.282,4.0,5.0,1,1,0,0,,good
2026-07-15T02:53:10,HP-01,heating,-0.367,2.633,431.226,1661.99,6.633,72.294,4.0,5.0,1,1,0,0,,good
2026-07-15T02:53:20,HP-01,heating,-0.364,2.636,431.261,1661.847,6.636,72.305,4.0,5.0,1,1,0,0,,good
2026-07-15T02:53:30,HP-01,heating,-0.361,2.639,431.294,1661.704,6.639,72.317,4.0,5.0,1,1,0,0,,good
2026-07-15T02:53:40,HP-01,heating,-0.358,2.642,431.328,1661.563,6.642,72.329,4.0,5.0,1,1,0,0,,good
2026-07-15T02:53:50,HP-01,heating,-0.355,2.645,431.362,1661.423,6.645,72.342,4.0,5.0,1,1,0,0,,good
2026-07-15T02:54:00,HP-01,heating,-0.352,2.648,431.395,1661.284,6.648,72.354,4.0,5.0,1,1,0,0,,good
2026-07-15T02:54:10,HP-01,heating,-0.349,2.651,431.428,1661.146,6.651,72.367,4.0,5.0,1,1,0,0,,good
2026-07-15T02:54:20,HP-01,heating,-0.346,2.654,431.461,1661.01,6.654,72.38,4.0,5.0,1,1,0,0,,good
2026-07-15T02:54:30,HP-01,heating,-0.343,2.657,431.494,1660.875,6.657,72.393,4.0,5.0,1,1,0,0,,good
2026-07-15T02:54:40,HP-01,heating,-0.34,2.66,431.526,1660.742,6.66,72.406,4.0,5.0,1,1,0,0,,good
2026-07-15T02:54:50,HP-01,heating,-0.337,2.663,431.558,1660.61,6.663,72.42,4.0,5.0,1,1,0,0,,good
2026-07-15T02:55:00,HP-01,heating,-0.334,2.666,431.59,1660.479,6.666,72.434,4.0,5.0,1,1,0,0,,good
2026-07-15T02:55:10,HP-01,heating,-0.331,2.669,431.622,1660.349,6.669,72.448,4.0,5.0,1,1,0,0,,good
2026-07-15T02:55:20,HP-01,heating,-0.328,2.672,431.653,1660.221,6.672,72.462,4.0,5.0,1,1,0,0,,good
2026-07-15T02:55:30,HP-01,heating,-0.325,2.675,431.684,1660.095,6.675,72.476,4.0,5.0,1,1,0,0,,good
2026-07-15T02:55:40,HP-01,heating,-0.322,2.678,431.715,1659.969,6.678,72.491,4.0,5.0,1,1,0,0,,good
2026-07-15T02:55:50,HP-01,heating,-0.319,2.681,431.746,1659.845,6.681,72.505,4.0,5.0,1,1,0,0,,good
2026-07-15T02:56:00,HP-01,heating,-0.316,2.684,431.776,1659.723,6.684,72.52,4.0,5.0,1,1,0,0,,good
2026-07-15T02:56:10,HP-01,heating,-0.313,2.687,431.806,1659.602,6.687,72.535,4.0,5.0,1,1,0,0,,good
2026-07-15T02:56:20,HP-01,heating,-0.31,2.69,431.836,1659.482,6.69,72.55,4.0,5.0,1,1,0,0,,good
2026-07-15T02:56:30,HP-01,heating,-0.307,2.693,431.866,1659.363,6.693,72.566,4.0,5.0,1,1,0,0,,good
2026-07-15T02:56:40,HP-01,heating,-0.304,2.696,431.895,1659.247,6.696,72.581,4.0,5.0,1,1,0,0,,good
2026-07-15T02:56:50,HP-01,heating,-0.301,2.699,431.924,1659.131,6.699,72.597,4.0,5.0,1,1,0,0,,good
2026-07-15T02:57:00,HP-01,heating,-0.298,2.702,431.952,1659.017,6.702,72.613,4.0,5.0,1,1,0,0,,good
2026-07-15T02:57:10,HP-01,heating,-0.295,2.705,431.981,1658.905,6.705,72.629,4.0,5.0,1,1,0,0,,good
2026-07-15T02:57:20,HP-01,heating,-0.292,2.708,432.009,1658.794,6.708,72.645,4.0,5.0,1,1,0,0,,good
2026-07-15T02:57:30,HP-01,heating,-0.289,2.711,432.036,1658.684,6.711,72.662,4.0,5.0,1,1,0,0,,good
2026-07-15T02:57:40,HP-01,heating,-0.286,2.714,432.064,1658.576,6.714,72.678,4.0,5.0,1,1,0,0,,good
2026-07-15T02:57:50,HP-01,heating,-0.283,2.717,432.091,1658.469,6.717,72.695,4.0,5.0,1,1,0,0,,good
2026-07-15T02:58:00,HP-01,heating,-0.28,2.72,432.118,1658.364,6.72,72.712,4.0,5.0,1,1,0,0,,good
2026-07-15T02:58:10,HP-01,heating,-0.276,2.724,432.144,1658.26,6.724,72.729,4.0,5.0,1,1,0,0,,good
2026-07-15T02:58:20,HP-01,heating,-0.273,2.727,432.17,1658.158,6.727,72.746,4.0,5.0,1,1,0,0,,good
2026-07-15T02:58:30,HP-01,heating,-0.27,2.73,432.196,1658.058,6.73,72.764,4.0,5.0,1,1,0,0,,good
2026-07-15T02:58:40,HP-01,heating,-0.267,2.733,432.221,1657.959,6.733,72.781,4.0,5.0,1,1,0,0,,good
2026-07-15T02:58:50,HP-01,heating,-0.264,2.736,432.246,1657.861,6.736,72.799,4.0,5.0,1,1,0,0,,good
2026-07-15T02:59:00,HP-01,heating,-0.261,2.739,432.271,1657.765,6.739,72.817,4.0,5.0,1,1,0,0,,good
2026-07-15T02:59:10,HP-01,heating,-0.258,2.742,432.295,1657.671,6.742,72.835,4.0,5.0,1,1,0,0,,good
2026-07-15T02:59:20,HP-01,heating,-0.255,2.745,432.319,1657.578,6.745,72.853,4.0,5.0,1,1,0,0,,good
2026-07-15T02:59:30,HP-01,heating,-0.252,2.748,432.343,1657.486,6.748,72.871,4.0,5.0,1,1,0,0,,good
2026-07-15T02:59:40,HP-01,heating,-0.249,2.751,432.366,1657.397,6.751,72.89,4.0,5.0,1,1,0,0,,good
2026-07-15T02:59:50,HP-01,heating,-0.246,2.754,432.389,1657.308,6.754,72.908,4.0,5.0,1,1,0,0,,good
2026-07-15T03:00:00,HP-01,heating,-0.243,2.757,432.411,1657.222,6.757,72.927,4.0,5.0,1,1,0,0,,good
2026-07-15T03:00:10,HP-01,heating,-0.24,2.76,432.433,1657.137,6.76,72.946,4.0,5.0,1,1,0,0,,good
2026-07-15T03:00:20,HP-01,heating,-0.236,2.764,432.455,1657.053,6.764,72.965,4.0,5.0,1,1,0,0,,good
2026-07-15T03:00:30,HP-01,heating,-0.233,2.767,432.477,1656.971,6.767,72.984,4.0,5.0,1,1,0,0,,good
2026-07-15T03:00:40,HP-01,heating,-0.23,2.77,432.498,1656.891,6.77,73.003,4.0,5.0,1,1,0,0,,good
2026-07-15T03:00:50,HP-01,heating,-0.227,2.773,432.518,1656.812,6.773,73.022,4.0,5.0,1,1,0,0,,good
2026-07-15T03:01:00,HP-01,heating,-0.224,2.776,432.538,1656.735,6.776,73.042,4.0,5.0,1,1,0,0,,good
2026-07-15T03:01:10,HP-01,heating,-0.221,2.779,432.558,1656.66,6.779,73.061,4.0,5.0,1,1,0,0,,good
2026-07-15T03:01:20,HP-01,heating,-0.218,2.782,432.577,1656.586,6.782,73.081,4.0,5.0,1,1,0,0,,good
2026-07-15T03:01:30,HP-01,heating,-0.215,2.785,432.596,1656.514,6.785,73.101,4.0,5.0,1,1,0,0,,good
2026-07-15T03:01:40,HP-01,heating,-0.212,2.788,432.615,1656.443,6.788,73.121,4.0,5.0,1,1,0,0,,good
2026-07-15T03:01:50,HP-01,heating,-0.209,2.791,432.633,1656.374,6.791,73.141,4.0,5.0,1,1,0,0,,good
2026-07-15T03:02:00,HP-01,heating,-0.205,2.795,432.651,1656.307,6.795,73.161,4.0,5.0,1,1,0,0,,good
2026-07-15T03:02:10,HP-01,heating,-0.202,2.798,432.668,1656.241,6.798,73.181,4.0,5.0,1,1,0,0,,good
2026-07-15T03:02:20,HP-01,heating,-0.199,2.801,432.685,1656.177,6.801,73.201,4.0,5.0,1,1,0,0,,good
2026-07-15T03:02:30,HP-01,heating,-0.196,2.804,432.702,1656.115,6.804,73.222,4.0,5.0,1,1,0,0,,good
2026-07-15T03:02:40,HP-01,heating,-0.193,2.807,432.718,1656.054,6.807,73.242,4.0,5.0,1,1,0,0,,good
2026-07-15T03:02:50,HP-01,heating,-0.19,2.81,432.734,1655.995,6.81,73.263,4.0,5.0,1,1,0,0,,good
2026-07-15T03:03:00,HP-01,heating,-0.187,2.813,432.749,1655.938,6.813,73.284,4.0,5.0,1,1,0,0,,good
2026-07-15T03:03:10,HP-01,heating,-0.184,2.816,432.764,1655.882,6.816,73.304,4.0,5.0,1,1,0,0,,good
2026-07-15T03:03:20,HP-01,heating,-0.18,2.82,432.778,1655.828,6.82,73.325,4.0,5.0,1,1,0,0,,good
2026-07-15T03:03:30,HP-01,heating,-0.177,2.823,432.792,1655.776,6.823,73.346,4.0,5.0,1,1,0,0,,good
2026-07-15T03:03:40,HP-01,heating,-0.174,2.826,432.805,1655.725,6.826,73.367,4.0,5.0,1,1,0,0,,good
2026-07-15T03:03:50,HP-01,heating,-0.171,2.829,432.818,1655.676,6.829,73.388,4.0,5.0,1,1,0,0,,good
2026-07-15T03:04:00,HP-01,heating,-0.168,2.832,432.831,1655.629,6.832,73.41,4.0,5.0,1,1,0,0,,good
2026-07-15T03:04:10,HP-01,heating,-0.165,2.835,432.843,1655.583,6.835,73.431,4.0,5.0,1,1,0,0,,good
2026-07-15T03:04:20,HP-01,heating,-0.162,2.838,432.855,1655.539,6.838,73.452,4.0,5.0,1,1,0,0,,good
2026-07-15T03:04:30,HP-01,heating,-0.159,2.841,432.866,1655.497,6.841,73.474,4.0,5.0,1,1,0,0,,good
2026-07-15T03:04:40,HP-01,heating,-0.155,2.845,432.877,1655.457,6.845,73.495,4.0,5.0,1,1,0,0,,good
2026-07-15T03:04:50,HP-01,heating,-0.152,2.848,432.888,1655.418,6.848,73.517,4.0,5.0,1,1,0,0,,good
2026-07-15T03:05:00,HP-01,heating,-0.149,2.851,432.897,1655.381,6.851,73.538,4.0,5.0,1,1,0,0,,good
2026-07-15T03:05:10,HP-01,heating,-0.146,2.854,432.907,1655.345,6.854,73.56,4.0,5.0,1,1,0,0,,good
2026-07-15T03:05:20,HP-01,heating,-0.143,2.857,432.916,1655.312,6.857,73.581,4.0,5.0,1,1,0,0,,good
2026-07-15T03:05:30,HP-01,heating,-0.14,2.86,432.925,1655.28,6.86,73.603,4.0,5.0,1,1,0,0,,good
2026-07-15T03:05:40,HP-01,heating,-0.136,2.864,432.933,1655.25,6.864,73.625,4.0,5.0,1,1,0,0,,good
2026-07-15T03:05:50,HP-01,heating,-0.133,2.867,432.94,1655.221,6.867,73.647,4.0,5.0,1,1,0,0,,good
2026-07-15T03:06:00,HP-01,heating,-0.13,2.87,432.948,1655.194,6.87,73.669,4.0,5.0,1,1,0,0,,good
2026-07-15T03:06:10,HP-01,heating,-0.127,2.873,432.954,1655.169,6.873,73.691,4.0,5.0,1,1,0,0,,good
2026-07-15T03:06:20,HP-01,heating,-0.124,2.876,432.961,1655.146,6.876,73.713,4.0,5.0,1,1,0,0,,good
2026-07-15T03:06:30,HP-01,heating,-0.121,2.879,432.966,1655.124,6.879,73.735,4.0,5.0,1,1,0,0,,good
2026-07-15T03:06:40,HP-01,heating,-0.117,2.883,432.972,1655.104,6.883,73.757,4.0,5.0,1,1,0,0,,good
2026-07-15T03:06:50,HP-01,heating,-0.114,2.886,432.977,1655.086,6.886,73.779,4.0,5.0,1,1,0,0,,good
2026-07-15T03:07:00,HP-01,heating,-0.111,2.889,432.981,1655.07,6.889,73.801,4.0,5.0,1,1,0,0,,good
2026-07-15T03:07:10,HP-01,heating,-0.108,2.892,432.985,1655.055,6.892,73.823,4.0,5.0,1,1,0,0,,good
2026-07-15T03:07:20,HP-01,heating,-0.105,2.895,432.989,1655.042,6.895,73.845,4.0,5.0,1,1,0,0,,good
2026-07-15T03:07:30,HP-01,heating,-0.102,2.898,432.992,1655.031,6.898,73.867,4.0,5.0,1,1,0,0,,good
2026-07-15T03:07:40,HP-01,heating,-0.098,2.902,432.994,1655.021,6.902,73.89,4.0,5.0,1,1,0,0,,good
2026-07-15T03:07:50,HP-01,heating,-0.095,2.905,432.996,1655.014,6.905,73.912,4.0,5.0,1,1,0,0,,good
2026-07-15T03:08:00,HP-01,heating,-0.092,2.908,432.998,1655.008,6.908,73.934,4.0,5.0,1,1,0,0,,good
2026-07-15T03:08:10,HP-01,heating,-0.089,2.911,432.999,1655.003,6.911,73.956,4.0,5.0,1,1,0,0,,good
2026-07-15T03:08:20,HP-01,heating,-0.086,2.914,433.0,1655.001,6.914,73.978,4.0,5.0,1,1,0,0,,good
2026-07-15T03:08:30,HP-01,heating,-0.082,2.918,433.0,1655.0,6.918,74.001,4.0,5.0,1,1,0,0,,good
2026-07-15T03:08:40,HP-01,heating,-0.079,2.921,433.0,1655.001,6.921,74.023,4.0,5.0,1,1,0,0,,good
2026-07-15T03:08:50,HP-01,heating,-0.076,2.924,432.999,1655.004,6.924,74.045,4.0,5.0,1,1,0,0,,good
2026-07-15T03:09:00,HP-01,heating,-0.073,2.927,432.998,1655.008,6.927,74.067,4.0,5.0,1,1,0,0,,good
2026-07-15T03:09:10,HP-01,heating,-0.07,2.93,432.996,1655.014,6.93,74.089,4.0,5.0,1,1,0,0,,good
2026-07-15T03:09:20,HP-01,heating,-0.066,2.934,432.994,1655.022,6.934,74.112,4.0,5.0,1,1,0,0,,good
2026-07-15T03:09:30,HP-01,heating,-0.063,2.937,432.991,1655.032,6.937,74.134,4.0,5.0,1,1,0,0,,good
2026-07-15T03:09:40,HP-01,heating,-0.06,2.94,432.988,1655.043,6.94,74.156,4.0,5.0,1,1,0,0,,good
2026-07-15T03:09:50,HP-01,heating,-0.057,2.943,432.985,1655.056,6.943,74.178,4.0,5.0,1,1,0,0,,good
2026-07-15T03:10:00,HP-01,heating,-0.054,2.946,432.981,1655.071,6.946,74.2,4.0,5.0,1,1,0,0,,good
2026-07-15T03:10:10,HP-01,heating,-0.05,2.95,432.976,1655.087,6.95,74.222,4.0,5.0,1,1,0,0,,good
2026-07-15T03:10:20,HP-01,heating,-0.047,2.953,432.972,1655.105,6.953,74.244,4.0,5.0,1,1,0,0,,good
2026-07-15T03:10:30,HP-01,heating,-0.044,2.956,432.966,1655.125,6.956,74.266,4.0,5.0,1,1,0,0,,good
2026-07-15T03:10:40,HP-01,heating,-0.041,2.959,432.96,1655.147,6.959,74.288,4.0,5.0,1,1,0,0,,good
2026-07-15T03:10:50,HP-01,heating,-0.037,2.963,432.954,1655.171,6.963,74.31,4.0,5.0,1,1,0,0,,good
2026-07-15T03:11:00,HP-01,heating,-0.034,2.966,432.947,1655.196,6.966,74.332,4.0,5.0,1,1,0,0,,good
2026-07-15T03:11:10,HP-01,heating,-0.031,2.969,432.94,1655.223,6.969,74.354,4.0,5.0,1,1,0,0,,good
2026-07-15T03:11:20,HP-01,heating,-0.028,2.972,432.932,1655.251,6.972,74.376,4.0,5.0,1,1,0,0,,good
2026-07-15T03:11:30,HP-01,heating,-0.025,2.975,432.924,1655.282,6.975,74.398,4.0,5.0,1,1,0,0,,good
2026-07-15T03:11:40,HP-01,heating,-0.021,2.979,432.916,1655.314,6.979,74.42,4.0,5.0,1,1,0,0,,good
2026-07-15T03:11:50,HP-01,heating,-0.018,2.982,432.906,1655.347,6.982,74.441,4.0,5.0,1,1,0,0,,good
2026-07-15T03:12:00,HP-01,heating,-0.015,2.985,432.897,1655.383,6.985,74.463,4.0,5.0,1,1,0,0,,good
2026-07-15T03:12:10,HP-01,heating,-0.012,2.988,432.887,1655.42,6.988,74.485,4.0,5.0,1,1,0,0,,good
2026-07-15T03:12:20,HP-01,heating,-0.008,2.992,432.877,1655.459,6.992,74.506,4.0,5.0,1,1,0,0,,good
2026-07-15T03:12:30,HP-01,heating,-0.005,2.995,432.866,1655.499,6.995,74.528,4.0,5.0,1,1,0,0,,good
2026-07-15T03:12:40,HP-01,heating,-0.002,2.998,432.854,1655.542,6.998,74.549,4.0,5.0,1,1,0,0,,good
2026-07-15T03:12:50,HP-01,heating,0.001,3.001,432.843,1655.586,7.001,74.57,4.0,5.0,1,1,0,0,,good
2026-07-15T03:13:00,HP-01,heating,0.005,3.005,432.83,1655.631,7.005,74.592,4.0,5.0,1,1,0,0,,good
2026-07-15T03:13:10,HP-01,heating,0.008,3.008,432.818,1655.679,7.008,74.613,4.0,5.0,1,1,0,0,,good
2026-07-15T03:13:20,HP-01,heating,0.011,3.011,432.805,1655.728,7.011,74.634,4.0,5.0,1,1,0,0,,good
2026-07-15T03:13:30,HP-01,heating,0.014,3.014,432.791,1655.779,7.014,74.655,4.0,5.0,1,1,0,0,,good
2026-07-15T03:13:40,HP-01,heating,0.018,3.018,432.777,1655.831,7.018,74.676,4.0,5.0,1,1,0,0,,good
2026-07-15T03:13:50,HP-01,heating,0.021,3.021,432.763,1655.885,7.021,74.697,4.0,5.0,1,1,0,0,,good
2026-07-15T03:14:00,HP-01,heating,0.024,3.024,432.748,1655.941,7.024,74.718,4.0,5.0,1,1,0,0,,good
2026-07-15T03:14:10,HP-01,heating,0.028,3.028,432.733,1655.998,7.028,74.738,4.0,5.0,1,1,0,0,,good
2026-07-15T03:14:20,HP-01,heating,0.031,3.031,432.717,1656.057,7.031,74.759,4.0,5.0,1,1,0,0,,good
2026-07-15T03:14:30,HP-01,heating,0.034,3.034,432.701,1656.118,7.034,74.779,4.0,5.0,1,1,0,0,,good
2026-07-15T03:14:40,HP-01,heating,0.037,3.037,432.684,1656.181,7.037,74.8,4.0,5.0,1,1,0,0,,good
2026-07-15T03:14:50,HP-01,heating,0.041,3.041,432.667,1656.245,7.041,74.82,4.0,5.0,1,1,0,0,,good
2026-07-15T03:15:00,HP-01,heating,0.044,3.044,432.65,1656.311,7.044,74.84,4.0,5.0,1,1,0,0,,good
2026-07-15T03:15:10,HP-01,heating,0.047,3.047,432.632,1656.378,7.047,74.86,4.0,5.0,1,1,0,0,,good
2026-07-15T03:15:20,HP-01,heating,0.05,3.05,432.614,1656.447,7.05,74.88,4.0,5.0,1,1,0,0,,good
2026-07-15T03:15:30,HP-01,heating,0.054,3.054,432.595,1656.518,7.054,74.9,4.0,5.0,1,1,0,0,,good
2026-07-15T03:15:40,HP-01,heating,0.057,3.057,432.576,1656.59,7.057,74.92,4.0,5.0,1,1,0,0,,good
2026-07-15T03:15:50,HP-01,heating,0.06,3.06,432.557,1656.664,7.06,74.94,4.0,5.0,1,1,0,0,,good
2026-07-15T03:16:00,HP-01,heating,0.064,3.064,432.537,1656.739,7.064,74.959,4.0,5.0,1,1,0,0,,good
2026-07-15T03:16:10,HP-01,heating,0.067,3.067,432.517,1656.816,7.067,74.979,4.0,5.0,1,1,0,0,,good
2026-07-15T03:16:20,HP-01,heating,0.07,3.07,432.496,1656.895,7.07,74.998,4.0,5.0,1,1,0,0,,good
2026-07-15T03:16:30,HP-01,heating,0.074,3.074,432.475,1656.976,7.074,75.017,4.0,5.0,1,1,0,0,,good
2026-07-15T03:16:40,HP-01,heating,0.077,3.077,432.454,1657.058,7.077,75.036,4.0,5.0,1,1,0,0,,good
2026-07-15T03:16:50,HP-01,heating,0.08,3.08,432.432,1657.141,7.08,75.055,4.0,5.0,1,1,0,0,,good
2026-07-15T03:17:00,HP-01,heating,0.083,3.083,432.41,1657.226,7.083,75.074,4.0,5.0,1,1,0,0,,good
2026-07-15T03:17:10,HP-01,heating,0.087,3.087,432.388,1657.313,7.087,75.093,4.0,5.0,1,1,0,0,,good
2026-07-15T03:17:20,HP-01,heating,0.09,3.09,432.365,1657.401,7.09,75.111,4.0,5.0,1,1,0,0,,good
2026-07-15T03:17:30,HP-01,heating,0.093,3.093,432.341,1657.491,7.093,75.13,4.0,5.0,1,1,0,0,,good
2026-07-15T03:17:40,HP-01,heating,0.097,3.097,432.318,1657.583,7.097,75.148,4.0,5.0,1,1,0,0,,good
2026-07-15T03:17:50,HP-01,heating,0.1,3.1,432.294,1657.676,7.1,75.166,4.0,5.0,1,1,0,0,,good
2026-07-15T03:18:00,HP-01,heating,0.103,3.103,432.27,1657.77,7.103,75.184,4.0,5.0,1,1,0,0,,good
2026-07-15T03:18:10,HP-01,heating,0.107,3.107,432.245,1657.866,7.107,75.202,4.0,5.0,1,1,0,0,,good
2026-07-15T03:18:20,HP-01,heating,0.11,3.11,432.22,1657.964,7.11,75.22,4.0,5.0,1,1,0,0,,good
2026-07-15T03:18:30,HP-01,heating,0.113,3.113,432.194,1658.063,7.113,75.237,4.0,5.0,1,1,0,0,,good
2026-07-15T03:18:40,HP-01,heating,0.117,3.117,432.169,1658.164,7.117,75.255,4.0,5.0,1,1,0,0,,good
2026-07-15T03:18:50,HP-01,heating,0.12,3.12,432.143,1658.266,7.12,75.272,4.0,5.0,1,1,0,0,,good
2026-07-15T03:19:00,HP-01,heating,0.123,3.123,432.116,1658.37,7.123,75.289,4.0,5.0,1,1,0,0,,good
2026-07-15T03:19:10,HP-01,heating,0.127,3.127,432.089,1658.475,7.127,75.306,4.0,5.0,1,1,0,0,,good
2026-07-15T03:19:20,HP-01,heating,0.13,3.13,432.062,1658.582,7.13,75.323,4.0,5.0,1,1,0,0,,good
2026-07-15T03:19:30,HP-01,heating,0.133,3.133,432.035,1658.69,7.133,75.339,4.0,5.0,1,1,0,0,,good
2026-07-15T03:19:40,HP-01,heating,0.137,3.137,432.007,1658.799,7.137,75.356,4.0,5.0,1,1,0,0,,good
2026-07-15T03:19:50,HP-01,heating,0.14,3.14,431.979,1658.911,7.14,75.372,4.0,5.0,1,1,0,0,,good
2026-07-15T03:20:00,HP-01,heating,0.143,3.143,431.951,1659.023,7.143,75.388,4.0,5.0,1,1,0,0,,good
2026-07-15T03:20:10,HP-01,heating,0.147,3.147,431.922,1659.137,7.147,75.404,4.0,5.0,1,1,0,0,,good
2026-07-15T03:20:20,HP-01,heating,0.15,3.15,431.893,1659.253,7.15,75.42,4.0,5.0,1,1,0,0,,good
2026-07-15T03:20:30,HP-01,heating,0.153,3.153,431.864,1659.37,7.153,75.435,4.0,5.0,1,1,0,0,,good
2026-07-15T03:20:40,HP-01,heating,0.157,3.157,431.835,1659.488,7.157,75.451,4.0,5.0,1,1,0,0,,good
2026-07-15T03:20:50,HP-01,heating,0.16,3.16,431.805,1659.608,7.16,75.466,4.0,5.0,1,1,0,0,,good
2026-07-15T03:21:00,HP-01,heating,0.163,3.163,431.775,1659.729,7.163,75.481,4.0,5.0,1,1,0,0,,good
2026-07-15T03:21:10,HP-01,heating,0.167,3.167,431.744,1659.852,7.167,75.496,4.0,5.0,1,1,0,0,,good
2026-07-15T03:21:20,HP-01,heating,0.17,3.17,431.714,1659.976,7.17,75.51,4.0,5.0,1,1,0,0,,good
2026-07-15T03:21:30,HP-01,heating,0.173,3.173,431.683,1660.101,7.173,75.525,4.0,5.0,1,1,0,0,,good
2026-07-15T03:21:40,HP-01,heating,0.177,3.177,431.652,1660.228,7.177,75.539,4.0,5.0,1,1,0,0,,good
2026-07-15T03:21:50,HP-01,heating,0.18,3.18,431.62,1660.356,7.18,75.553,4.0,5.0,1,1,0,0,,good
2026-07-15T03:22:00,HP-01,heating,0.184,3.184,431.588,1660.486,7.184,75.567,4.0,5.0,1,1,0,0,,good
2026-07-15T03:22:10,HP-01,heating,0.187,3.187,431.556,1660.617,7.187,75.581,4.0,5.0,1,1,0,0,,good
2026-07-15T03:22:20,HP-01,heating,0.19,3.19,431.524,1660.749,7.19,75.594,4.0,5.0,1,1,0,0,,good
2026-07-15T03:22:30,HP-01,heating,0.194,3.194,431.492,1660.883,7.194,75.608,4.0,5.0,1,1,0,0,,good
2026-07-15T03:22:40,HP-01,heating,0.197,3.197,431.459,1661.017,7.197,75.621,4.0,5.0,1,1,0,0,,good
2026-07-15T03:22:50,HP-01,heating,0.2,3.2,431.426,1661.154,7.2,75.634,4.0,5.0,1,1,0,0,,good
2026-07-15T03:23:00,HP-01,heating,0.204,3.204,431.393,1661.291,7.204,75.646,4.0,5.0,1,1,0,0,,good
2026-07-15T03:23:10,HP-01,heating,0.207,3.207,431.36,1661.43,7.207,75.659,4.0,5.0,1,1,0,0,,good
2026-07-15T03:23:20,HP-01,heating,0.211,3.211,431.326,1661.57,7.211,75.671,4.0,5.0,1,1,0,0,,good
2026-07-15T03:23:30,HP-01,heating,0.214,3.214,431.293,1661.712,7.214,75.683,4.0,5.0,1,1,0,0,,good
2026-07-15T03:23:40,HP-01,heating,0.217,3.217,431.259,1661.854,7.217,75.695,4.0,5.0,1,1,0,0,,good
2026-07-15T03:23:50,HP-01,heating,0.221,3.221,431.225,1661.998,7.221,75.707,4.0,5.0,1,1,0,0,,good
2026-07-15T03:24:00,HP-01,heating,0.224,3.224,431.19,1662.143,7.224,75.718,4.0,5.0,1,1,0,0,,good
2026-07-15T03:24:10,HP-01,heating,0.227,3.227,431.156,1662.29,7.227,75.73,4.0,5.0,1,1,0,0,,good
2026-07-15T03:24:20,HP-01,heating,0.231,3.231,431.121,1662.437,7.231,75.741,4.0,5.0,1,1,0,0,,good
2026-07-15T03:24:30,HP-01,heating,0.234,3.234,431.086,1662.586,7.234,75.751,4.0,5.0,1,1,0,0,,good
2026-07-15T03:24:40,HP-01,heating,0.238,3.238,431.051,1662.736,7.238,75.762,4.0,5.0,1,1,0,0,,good
2026-07-15T03:24:50,HP-01,heating,0.241,3.241,431.016,1662.888,7.241,75.772,4.0,5.0,1,1,0,0,,good
2026-07-15T03:25:00,HP-01,heating,0.244,3.244,430.981,1663.04,7.244,75.783,4.0,5.0,1,1,0,0,,good
2026-07-15T03:25:10,HP-01,heating,0.248,3.248,430.945,1663.194,7.248,75.793,4.0,5.0,1,1,0,0,,good
2026-07-15T03:25:20,HP-01,heating,0.251,3.251,430.909,1663.349,7.251,75.802,4.0,5.0,1,1,0,0,,good
2026-07-15T03:25:30,HP-01,heating,0.255,3.255,430.874,1663.505,7.255,75.812,4.0,5.0,1,1,0,0,,good
2026-07-15T03:25:40,HP-01,heating,0.258,3.258,430.838,1663.662,7.258,75.821,4.0,5.0,1,1,0,0,,good
2026-07-15T03:25:50,HP-01,heating,0.261,3.261,430.802,1663.82,7.261,75.83,4.0,5.0,1,1,0,0,,good
2026-07-15T03:26:00,HP-01,heating,0.265,3.265,430.765,1663.979,7.265,75.839,4.0,5.0,1,1,0,0,,good
2026-07-15T03:26:10,HP-01,heating,0.268,3.268,430.729,1664.14,7.268,75.848,4.0,5.0,1,1,0,0,,good
2026-07-15T03:26:20,HP-01,heating,0.272,3.272,430.693,1664.301,7.272,75.856,4.0,5.0,1,1,0,0,,good
2026-07-15T03:26:30,HP-01,heating,0.275,3.275,430.656,1664.464,7.275,75.864,4.0,5.0,1,1,0,0,,good
2026-07-15T03:26:40,HP-01,heating,0.279,3.279,430.619,1664.628,7.279,75.872,4.0,5.0,1,1,0,0,,good
2026-07-15T03:26:50,HP-01,heating,0.282,3.282,430.583,1664.793,7.282,75.88,4.0,5.0,1,1,0,0,,good
2026-07-15T03:27:00,HP-01,heating,0.285,3.285,430.546,1664.959,7.285,75.887,4.0,5.0,1,1,0,0,,good
2026-07-15T03:27:10,HP-01,heating,0.289,3.289,430.509,1665.125,7.289,75.895,4.0,5.0,1,1,0,0,,good
2026-07-15T03:27:20,HP-01,heating,0.292,3.292,430.472,1665.293,7.292,75.902,4.0,5.0,1,1,0,0,,good
2026-07-15T03:27:30,HP-01,heating,0.296,3.296,430.435,1665.462,7.296,75.908,4.0,5.0,1,1,0,0,,good
2026-07-15T03:27:40,HP-01,heating,0.299,3.299,430.398,1665.632,7.299,75.915,4.0,5.0,1,1,0,0,,good
2026-07-15T03:27:50,HP-01,heating,0.303,3.303,430.361,1665.803,7.303,75.921,4.0,5.0,1,1,0,0,,good
2026-07-15T03:28:00,HP-01,heating,0.306,3.306,430.323,1665.975,7.306,75.927,4.0,5.0,1,1,0,0,,good
2026-07-15T03:28:10,HP-01,heating,0.309,3.309,430.286,1666.148,7.309,75.933,4.0,5.0,1,1,0,0,,good
2026-07-15T03:28:20,HP-01,heating,0.313,3.313,430.249,1666.322,7.313,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T03:28:30,HP-01,heating,0.316,3.316,430.211,1666.497,7.316,75.944,4.0,5.0,1,1,0,0,,good
2026-07-15T03:28:40,HP-01,heating,0.32,3.32,430.174,1666.673,7.32,75.949,4.0,5.0,1,1,0,0,,good
2026-07-15T03:28:50,HP-01,heating,0.323,3.323,430.136,1666.85,7.323,75.954,4.0,5.0,1,1,0,0,,good
2026-07-15T03:29:00,HP-01,heating,0.327,3.327,430.099,1667.027,7.327,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T03:29:10,HP-01,heating,0.33,3.33,430.061,1667.206,7.33,75.963,4.0,5.0,1,1,0,0,,good
2026-07-15T03:29:20,HP-01,heating,0.334,3.334,430.024,1667.385,7.334,75.967,4.0,5.0,1,1,0,0,,good
2026-07-15T03:29:30,HP-01,heating,0.337,3.337,429.986,1667.566,7.337,75.971,4.0,5.0,1,1,0,0,,good
2026-07-15T03:29:40,HP-01,heating,0.341,3.341,429.949,1667.747,7.341,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T03:29:50,HP-01,heating,0.344,3.344,429.911,1667.929,7.344,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T03:30:00,HP-01,heating,0.347,3.347,429.874,1668.112,7.347,75.981,4.0,5.0,1,1,0,0,,good
2026-07-15T03:30:10,HP-01,heating,0.351,3.351,429.836,1668.295,7.351,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T03:30:20,HP-01,heating,0.354,3.354,429.799,1668.48,7.354,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T03:30:30,HP-01,heating,0.358,3.358,429.762,1668.665,7.358,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T03:30:40,HP-01,heating,0.361,3.361,429.724,1668.851,7.361,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T03:30:50,HP-01,heating,0.365,3.365,429.687,1669.038,7.365,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T03:31:00,HP-01,heating,0.368,3.368,429.65,1669.226,7.368,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T03:31:10,HP-01,heating,0.372,3.372,429.612,1669.414,7.372,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T03:31:20,HP-01,heating,0.375,3.375,429.575,1669.603,7.375,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T03:31:30,HP-01,heating,0.379,3.379,429.538,1669.793,7.379,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T03:31:40,HP-01,heating,0.382,3.382,429.501,1669.983,7.382,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T03:31:50,HP-01,heating,0.386,3.386,429.464,1670.175,7.386,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T03:32:00,HP-01,heating,0.389,3.389,429.427,1670.367,7.389,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T03:32:10,HP-01,heating,0.393,3.393,429.391,1670.559,7.393,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T03:32:20,HP-01,heating,0.396,3.396,429.354,1670.752,7.396,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T03:32:30,HP-01,heating,0.4,3.4,429.317,1670.946,7.4,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T03:32:40,HP-01,heating,0.403,3.403,429.281,1671.141,7.403,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T03:32:50,HP-01,heating,0.407,3.407,429.245,1671.336,7.407,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T03:33:00,HP-01,heating,0.41,3.41,429.208,1671.532,7.41,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T03:33:10,HP-01,heating,0.414,3.414,429.172,1671.728,7.414,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T03:33:20,HP-01,heating,0.417,3.417,429.136,1671.925,7.417,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T03:33:30,HP-01,heating,0.421,3.421,429.1,1672.122,7.421,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T03:33:40,HP-01,heating,0.424,3.424,429.065,1672.32,7.424,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T03:33:50,HP-01,heating,0.428,3.428,429.029,1672.519,7.428,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T03:34:00,HP-01,heating,0.431,3.431,428.994,1672.718,7.431,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T03:34:10,HP-01,heating,0.435,3.435,428.959,1672.917,7.435,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T03:34:20,HP-01,heating,0.438,3.438,428.923,1673.117,7.438,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T03:34:30,HP-01,heating,0.442,3.442,428.889,1673.318,7.442,75.974,4.0,5.0,1,1,0,0,,good
2026-07-15T03:34:40,HP-01,heating,0.445,3.445,428.854,1673.519,7.445,75.97,4.0,5.0,1,1,0,0,,good
2026-07-15T03:34:50,HP-01,heating,0.449,3.449,428.819,1673.72,7.449,75.966,4.0,5.0,1,1,0,0,,good
2026-07-15T03:35:00,HP-01,heating,0.452,3.452,428.785,1673.922,7.452,75.962,4.0,5.0,1,1,0,0,,good
2026-07-15T03:35:10,HP-01,heating,0.456,3.456,428.751,1674.124,7.456,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T03:35:20,HP-01,heating,0.459,3.459,428.717,1674.327,7.459,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T03:35:30,HP-01,heating,0.463,3.463,428.683,1674.53,7.463,75.948,4.0,5.0,1,1,0,0,,good
2026-07-15T03:35:40,HP-01,heating,0.466,3.466,428.649,1674.734,7.466,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T03:35:50,HP-01,heating,0.47,3.47,428.616,1674.938,7.47,75.937,4.0,5.0,1,1,0,0,,good
2026-07-15T03:36:00,HP-01,heating,0.473,3.473,428.583,1675.142,7.473,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T03:36:10,HP-01,heating,0.477,3.477,428.55,1675.346,7.477,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T03:36:20,HP-01,heating,0.48,3.48,428.517,1675.551,7.48,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T03:36:30,HP-01,heating,0.484,3.484,428.485,1675.756,7.484,75.913,4.0,5.0,1,1,0,0,,good
2026-07-15T03:36:40,HP-01,heating,0.487,3.487,428.452,1675.962,7.487,75.906,4.0,5.0,1,1,0,0,,good
2026-07-15T03:36:50,HP-01,heating,0.491,3.491,428.42,1676.167,7.491,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T03:37:00,HP-01,heating,0.495,3.495,428.389,1676.373,7.495,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T03:37:10,HP-01,heating,0.498,3.498,428.357,1676.58,7.498,75.885,4.0,5.0,1,1,0,0,,good
2026-07-15T03:37:20,HP-01,heating,0.502,3.502,428.326,1676.786,7.502,75.878,4.0,5.0,1,1,0,0,,good
2026-07-15T03:37:30,HP-01,heating,0.505,3.505,428.295,1676.993,7.505,75.87,4.0,5.0,1,1,0,0,,good
2026-07-15T03:37:40,HP-01,heating,0.509,3.509,428.264,1677.2,7.509,75.862,4.0,5.0,1,1,0,0,,good
2026-07-15T03:37:50,HP-01,heating,0.512,3.512,428.234,1677.407,7.512,75.854,4.0,5.0,1,1,0,0,,good
2026-07-15T03:38:00,HP-01,heating,0.516,3.516,428.204,1677.614,7.516,75.845,4.0,5.0,1,1,0,0,,good
2026-07-15T03:38:10,HP-01,heating,0.519,3.519,428.174,1677.822,7.519,75.836,4.0,5.0,1,1,0,0,,good
2026-07-15T03:38:20,HP-01,heating,0.523,3.523,428.144,1678.029,7.523,75.827,4.0,5.0,1,1,0,0,,good
2026-07-15T03:38:30,HP-01,heating,0.526,3.526,428.115,1678.237,7.526,75.818,4.0,5.0,1,1,0,0,,good
2026-07-15T03:38:40,HP-01,heating,0.53,3.53,428.086,1678.445,7.53,75.809,4.0,5.0,1,1,0,0,,good
2026-07-15T03:38:50,HP-01,heating,0.534,3.534,428.057,1678.653,7.534,75.799,4.0,5.0,1,1,0,0,,good
2026-07-15T03:39:00,HP-01,heating,0.537,3.537,428.029,1678.861,7.537,75.79,4.0,5.0,1,1,0,0,,good
2026-07-15T03:39:10,HP-01,heating,0.541,3.541,428.0,1679.069,7.541,75.78,4.0,5.0,1,1,0,0,,good
2026-07-15T03:39:20,HP-01,heating,0.544,3.544,427.973,1679.277,7.544,75.769,4.0,5.0,1,1,0,0,,good
2026-07-15T03:39:30,HP-01,heating,0.548,3.548,427.945,1679.486,7.548,75.759,4.0,5.0,1,1,0,0,,good
2026-07-15T03:39:40,HP-01,heating,0.551,3.551,427.918,1679.694,7.551,75.748,4.0,5.0,1,1,0,0,,good
2026-07-15T03:39:50,HP-01,heating,0.555,3.555,427.891,1679.902,7.555,75.737,4.0,5.0,1,1,0,0,,good
2026-07-15T03:40:00,HP-01,heating,0.559,3.559,427.865,1680.111,7.559,75.726,4.0,5.0,1,1,0,0,,good
2026-07-15T03:40:10,HP-01,heating,0.562,3.562,427.838,1680.319,7.562,75.715,4.0,5.0,1,1,0,0,,good
2026-07-15T03:40:20,HP-01,heating,0.566,3.566,427.813,1680.527,7.566,75.703,4.0,5.0,1,1,0,0,,good
2026-07-15T03:40:30,HP-01,heating,0.569,3.569,427.787,1680.736,7.569,75.691,4.0,5.0,1,1,0,0,,good
2026-07-15T03:40:40,HP-01,heating,0.573,3.573,427.762,1680.944,7.573,75.68,4.0,5.0,1,1,0,0,,good
2026-07-15T03:40:50,HP-01,heating,0.576,3.576,427.737,1681.152,7.576,75.667,4.0,5.0,1,1,0,0,,good
2026-07-15T03:41:00,HP-01,heating,0.58,3.58,427.713,1681.36,7.58,75.655,4.0,5.0,1,1,0,0,,good
2026-07-15T03:41:10,HP-01,heating,0.584,3.584,427.689,1681.568,7.584,75.642,4.0,5.0,1,1,0,0,,good
2026-07-15T03:41:20,HP-01,heating,0.587,3.587,427.665,1681.776,7.587,75.63,4.0,5.0,1,1,0,0,,good
2026-07-15T03:41:30,HP-01,heating,0.591,3.591,427.642,1681.984,7.591,75.617,4.0,5.0,1,1,0,0,,good
2026-07-15T03:41:40,HP-01,heating,0.594,3.594,427.619,1682.191,7.594,75.603,4.0,5.0,1,1,0,0,,good
2026-07-15T03:41:50,HP-01,heating,0.598,3.598,427.596,1682.399,7.598,75.59,4.0,5.0,1,1,0,0,,good
2026-07-15T03:42:00,HP-01,heating,0.602,3.602,427.574,1682.606,7.602,75.577,4.0,5.0,1,1,0,0,,good
2026-07-15T03:42:10,HP-01,heating,0.605,3.605,427.552,1682.813,7.605,75.563,4.0,5.0,1,1,0,0,,good
2026-07-15T03:42:20,HP-01,heating,0.609,3.609,427.53,1683.02,7.609,75.549,4.0,5.0,1,1,0,0,,good
2026-07-15T03:42:30,HP-01,heating,0.612,3.612,427.509,1683.227,7.612,75.535,4.0,5.0,1,1,0,0,,good
2026-07-15T03:42:40,HP-01,heating,0.616,3.616,427.489,1683.433,7.616,75.52,4.0,5.0,1,1,0,0,,good
2026-07-15T03:42:50,HP-01,heating,0.62,3.62,427.468,1683.639,7.62,75.506,4.0,5.0,1,1,0,0,,good
2026-07-15T03:43:00,HP-01,heating,0.623,3.623,427.448,1683.845,7.623,75.491,4.0,5.0,1,1,0,0,,good
2026-07-15T03:43:10,HP-01,heating,0.627,3.627,427.429,1684.051,7.627,75.476,4.0,5.0,1,1,0,0,,good
2026-07-15T03:43:20,HP-01,heating,0.63,3.63,427.41,1684.256,7.63,75.461,4.0,5.0,1,1,0,0,,good
2026-07-15T03:43:30,HP-01,heating,0.634,3.634,427.391,1684.462,7.634,75.446,4.0,5.0,1,1,0,0,,good
2026-07-15T03:43:40,HP-01,heating,0.638,3.638,427.373,1684.666,7.638,75.43,4.0,5.0,1,1,0,0,,good
2026-07-15T03:43:50,HP-01,heating,0.641,3.641,427.355,1684.871,7.641,75.415,4.0,5.0,1,1,0,0,,good
2026-07-15T03:44:00,HP-01,heating,0.645,3.645,427.337,1685.075,7.645,75.399,4.0,5.0,1,1,0,0,,good
2026-07-15T03:44:10,HP-01,heating,0.648,3.648,427.32,1685.279,7.648,75.383,4.0,5.0,1,1,0,0,,good
2026-07-15T03:44:20,HP-01,heating,0.652,3.652,427.304,1685.482,7.652,75.367,4.0,5.0,1,1,0,0,,good
2026-07-15T03:44:30,HP-01,heating,0.656,3.656,427.287,1685.685,7.656,75.35,4.0,5.0,1,1,0,0,,good
2026-07-15T03:44:40,HP-01,heating,0.659,3.659,427.272,1685.888,7.659,75.334,4.0,5.0,1,1,0,0,,good
2026-07-15T03:44:50,HP-01,heating,0.663,3.663,427.256,1686.09,7.663,75.317,4.0,5.0,1,1,0,0,,good
2026-07-15T03:45:00,HP-01,heating,0.667,3.667,427.241,1686.292,7.667,75.301,4.0,5.0,1,1,0,0,,good
2026-07-15T03:45:10,HP-01,heating,0.67,3.67,427.227,1686.494,7.67,75.284,4.0,5.0,1,1,0,0,,good
2026-07-15T03:45:20,HP-01,heating,0.674,3.674,427.213,1686.695,7.674,75.266,4.0,5.0,1,1,0,0,,good
2026-07-15T03:45:30,HP-01,heating,0.677,3.677,427.199,1686.895,7.677,75.249,4.0,5.0,1,1,0,0,,good
2026-07-15T03:45:40,HP-01,heating,0.681,3.681,427.186,1687.095,7.681,75.232,4.0,5.0,1,1,0,0,,good
2026-07-15T03:45:50,HP-01,heating,0.685,3.685,427.173,1687.295,7.685,75.214,4.0,5.0,1,1,0,0,,good
2026-07-15T03:46:00,HP-01,heating,0.688,3.688,427.161,1687.494,7.688,75.196,4.0,5.0,1,1,0,0,,good
2026-07-15T03:46:10,HP-01,heating,0.692,3.692,427.149,1687.692,7.692,75.179,4.0,5.0,1,1,0,0,,good
2026-07-15T03:46:20,HP-01,heating,0.696,3.696,427.137,1687.89,7.696,75.161,4.0,5.0,1,1,0,0,,good
2026-07-15T03:46:30,HP-01,heating,0.699,3.699,427.126,1688.087,7.699,75.142,4.0,5.0,1,1,0,0,,good
2026-07-15T03:46:40,HP-01,heating,0.703,3.703,427.116,1688.284,7.703,75.124,4.0,5.0,1,1,0,0,,good
2026-07-15T03:46:50,HP-01,heating,0.707,3.707,427.106,1688.481,7.707,75.106,4.0,5.0,1,1,0,0,,good
2026-07-15T03:47:00,HP-01,heating,0.71,3.71,427.096,1688.676,7.71,75.087,4.0,5.0,1,1,0,0,,good
2026-07-15T03:47:10,HP-01,heating,0.714,3.714,427.087,1688.871,7.714,75.068,4.0,5.0,1,1,0,0,,good
2026-07-15T03:47:20,HP-01,heating,0.718,3.718,427.078,1689.066,7.718,75.049,4.0,5.0,1,1,0,0,,good
2026-07-15T03:47:30,HP-01,heating,0.721,3.721,427.07,1689.26,7.721,75.03,4.0,5.0,1,1,0,0,,good
2026-07-15T03:47:40,HP-01,heating,0.725,3.725,427.062,1689.453,7.725,75.011,4.0,5.0,1,1,0,0,,good
2026-07-15T03:47:50,HP-01,heating,0.729,3.729,427.055,1689.645,7.729,74.992,4.0,5.0,1,1,0,0,,good
2026-07-15T03:48:00,HP-01,heating,0.732,3.732,427.048,1689.837,7.732,74.973,4.0,5.0,1,1,0,0,,good
2026-07-15T03:48:10,HP-01,heating,0.736,3.736,427.041,1690.028,7.736,74.953,4.0,5.0,1,1,0,0,,good
2026-07-15T03:48:20,HP-01,heating,0.739,3.739,427.035,1690.219,7.739,74.934,4.0,5.0,1,1,0,0,,good
2026-07-15T03:48:30,HP-01,heating,0.743,3.743,427.03,1690.409,7.743,74.914,4.0,5.0,1,1,0,0,,good
2026-07-15T03:48:40,HP-01,heating,0.747,3.747,427.025,1690.598,7.747,74.894,4.0,5.0,1,1,0,0,,good
2026-07-15T03:48:50,HP-01,heating,0.75,3.75,427.02,1690.786,7.75,74.874,4.0,5.0,1,1,0,0,,good
2026-07-15T03:49:00,HP-01,heating,0.754,3.754,427.016,1690.974,7.754,74.854,4.0,5.0,1,1,0,0,,good
2026-07-15T03:49:10,HP-01,heating,0.758,3.758,427.012,1691.16,7.758,74.834,4.0,5.0,1,1,0,0,,good
2026-07-15T03:49:20,HP-01,heating,0.761,3.761,427.009,1691.346,7.761,74.814,4.0,5.0,1,1,0,0,,good
2026-07-15T03:49:30,HP-01,heating,0.765,3.765,427.007,1691.532,7.765,74.793,4.0,5.0,1,1,0,0,,good
2026-07-15T03:49:40,HP-01,heating,0.769,3.769,427.004,1691.716,7.769,74.773,4.0,5.0,1,1,0,0,,good
2026-07-15T03:49:50,HP-01,heating,0.773,3.773,427.003,1691.9,7.773,74.752,4.0,5.0,1,1,0,0,,good
2026-07-15T03:50:00,HP-01,heating,0.776,3.776,427.001,1692.083,7.776,74.732,4.0,5.0,1,1,0,0,,good
2026-07-15T03:50:10,HP-01,heating,0.78,3.78,427.0,1692.265,7.78,74.711,4.0,5.0,1,1,0,0,,good
2026-07-15T03:50:20,HP-01,heating,0.784,3.784,427.0,1692.446,7.784,74.69,4.0,5.0,1,1,0,0,,good
2026-07-15T03:50:30,HP-01,heating,0.787,3.787,427.0,1692.626,7.787,74.669,4.0,5.0,1,1,0,0,,good
2026-07-15T03:50:40,HP-01,heating,0.791,3.791,427.001,1692.805,7.791,74.648,4.0,5.0,1,1,0,0,,good
2026-07-15T03:50:50,HP-01,heating,0.795,3.795,427.002,1692.984,7.795,74.627,4.0,5.0,1,1,0,0,,good
2026-07-15T03:51:00,HP-01,heating,0.798,3.798,427.003,1693.161,7.798,74.606,4.0,5.0,1,1,0,0,,good
2026-07-15T03:51:10,HP-01,heating,0.802,3.802,427.005,1693.338,7.802,74.585,4.0,5.0,1,1,0,0,,good
2026-07-15T03:51:20,HP-01,heating,0.806,3.806,427.008,1693.514,7.806,74.564,4.0,5.0,1,1,0,0,,good
2026-07-15T03:51:30,HP-01,heating,0.809,3.809,427.011,1693.689,7.809,74.542,4.0,5.0,1,1,0,0,,good
2026-07-15T03:51:40,HP-01,heating,0.813,3.813,427.014,1693.862,7.813,74.521,4.0,5.0,1,1,0,0,,good
2026-07-15T03:51:50,HP-01,heating,0.817,3.817,427.018,1694.035,7.817,74.499,4.0,5.0,1,1,0,0,,good
2026-07-15T03:52:00,HP-01,heating,0.82,3.82,427.022,1694.207,7.82,74.478,4.0,5.0,1,1,0,0,,good
2026-07-15T03:52:10,HP-01,heating,0.824,3.824,427.027,1694.378,7.824,74.456,4.0,5.0,1,1,0,0,,good
2026-07-15T03:52:20,HP-01,heating,0.828,3.828,427.032,1694.548,7.828,74.435,4.0,5.0,1,1,0,0,,good
2026-07-15T03:52:30,HP-01,heating,0.832,3.832,427.038,1694.717,7.832,74.413,4.0,5.0,1,1,0,0,,good
2026-07-15T03:52:40,HP-01,heating,0.835,3.835,427.044,1694.885,7.835,74.391,4.0,5.0,1,1,0,0,,good
2026-07-15T03:52:50,HP-01,heating,0.839,3.839,427.05,1695.052,7.839,74.369,4.0,5.0,1,1,0,0,,good
2026-07-15T03:53:00,HP-01,heating,0.843,3.843,427.058,1695.218,7.843,74.347,4.0,5.0,1,1,0,0,,good
2026-07-15T03:53:10,HP-01,heating,0.846,3.846,427.065,1695.382,7.846,74.326,4.0,5.0,1,1,0,0,,good
2026-07-15T03:53:20,HP-01,heating,0.85,3.85,427.073,1695.546,7.85,74.304,4.0,5.0,1,1,0,0,,good
2026-07-15T03:53:30,HP-01,heating,0.854,3.854,427.082,1695.709,7.854,74.282,4.0,5.0,1,1,0,0,,good
2026-07-15T03:53:40,HP-01,heating,0.858,3.858,427.09,1695.87,7.858,74.26,4.0,5.0,1,1,0,0,,good
2026-07-15T03:53:50,HP-01,heating,0.861,3.861,427.1,1696.031,7.861,74.238,4.0,5.0,1,1,0,0,,good
2026-07-15T03:54:00,HP-01,heating,0.865,3.865,427.11,1696.19,7.865,74.216,4.0,5.0,1,1,0,0,,good
2026-07-15T03:54:10,HP-01,heating,0.869,3.869,427.12,1696.348,7.869,74.193,4.0,5.0,1,1,0,0,,good
2026-07-15T03:54:20,HP-01,heating,0.872,3.872,427.131,1696.505,7.872,74.171,4.0,5.0,1,1,0,0,,good
2026-07-15T03:54:30,HP-01,heating,0.876,3.876,427.142,1696.661,7.876,74.149,4.0,5.0,1,1,0,0,,good
2026-07-15T03:54:40,HP-01,heating,0.88,3.88,427.153,1696.816,7.88,74.127,4.0,5.0,1,1,0,0,,good
2026-07-15T03:54:50,HP-01,heating,0.884,3.884,427.166,1696.969,7.884,74.105,4.0,5.0,1,1,0,0,,good
2026-07-15T03:55:00,HP-01,heating,0.887,3.887,427.178,1697.122,7.887,74.083,4.0,5.0,1,1,0,0,,good
2026-07-15T03:55:10,HP-01,heating,0.891,3.891,427.191,1697.273,7.891,74.06,4.0,5.0,1,1,0,0,,good
2026-07-15T03:55:20,HP-01,heating,0.895,3.895,427.204,1697.423,7.895,74.038,4.0,5.0,1,1,0,0,,good
2026-07-15T03:55:30,HP-01,heating,0.899,3.899,427.218,1697.572,7.899,74.016,4.0,5.0,1,1,0,0,,good
2026-07-15T03:55:40,HP-01,heating,0.902,3.902,427.232,1697.719,7.902,73.994,4.0,5.0,1,1,0,0,,good
2026-07-15T03:55:50,HP-01,heating,0.906,3.906,427.247,1697.866,7.906,73.971,4.0,5.0,1,1,0,0,,good
2026-07-15T03:56:00,HP-01,heating,0.91,3.91,427.262,1698.011,7.91,73.949,4.0,5.0,1,1,0,0,,good
2026-07-15T03:56:10,HP-01,heating,0.914,3.914,427.278,1698.155,7.914,73.927,4.0,5.0,1,1,0,0,,good
2026-07-15T03:56:20,HP-01,heating,0.917,3.917,427.294,1698.297,7.917,73.905,4.0,5.0,1,1,0,0,,good
2026-07-15T03:56:30,HP-01,heating,0.921,3.921,427.31,1698.439,7.921,73.883,4.0,5.0,1,1,0,0,,good
2026-07-15T03:56:40,HP-01,heating,0.925,3.925,427.327,1698.579,7.925,73.86,4.0,5.0,1,1,0,0,,good
2026-07-15T03:56:50,HP-01,heating,0.928,3.928,427.344,1698.717,7.928,73.838,4.0,5.0,1,1,0,0,,good
2026-07-15T03:57:00,HP-01,heating,0.932,3.932,427.362,1698.855,7.932,73.816,4.0,5.0,1,1,0,0,,good
2026-07-15T03:57:10,HP-01,heating,0.936,3.936,427.38,1698.991,7.936,73.794,4.0,5.0,1,1,0,0,,good
2026-07-15T03:57:20,HP-01,heating,0.94,3.94,427.398,1699.126,7.94,73.772,4.0,5.0,1,1,0,0,,good
2026-07-15T03:57:30,HP-01,heating,0.943,3.943,427.417,1699.259,7.943,73.75,4.0,5.0,1,1,0,0,,good
2026-07-15T03:57:40,HP-01,heating,0.947,3.947,427.437,1699.391,7.947,73.728,4.0,5.0,1,1,0,0,,good
2026-07-15T03:57:50,HP-01,heating,0.951,3.951,427.456,1699.522,7.951,73.706,4.0,5.0,1,1,0,0,,good
2026-07-15T03:58:00,HP-01,heating,0.955,3.955,427.476,1699.652,7.955,73.684,4.0,5.0,1,1,0,0,,good
2026-07-15T03:58:10,HP-01,heating,0.959,3.959,427.497,1699.78,7.959,73.662,4.0,5.0,1,1,0,0,,good
2026-07-15T03:58:20,HP-01,heating,0.962,3.962,427.518,1699.907,7.962,73.64,4.0,5.0,1,1,0,0,,good
2026-07-15T03:58:30,HP-01,heating,0.966,3.966,427.539,1700.032,7.966,73.618,4.0,5.0,1,1,0,0,,good
2026-07-15T03:58:40,HP-01,heating,0.97,3.97,427.561,1700.156,7.97,73.596,4.0,5.0,1,1,0,0,,good
2026-07-15T03:58:50,HP-01,heating,0.974,3.974,427.583,1700.278,7.974,73.575,4.0,5.0,1,1,0,0,,good
2026-07-15T03:59:00,HP-01,heating,0.977,3.977,427.605,1700.4,7.977,73.553,4.0,5.0,1,1,0,0,,good
2026-07-15T03:59:10,HP-01,heating,0.981,3.981,427.628,1700.519,7.981,73.531,4.0,5.0,1,1,0,0,,good
2026-07-15T03:59:20,HP-01,heating,0.985,3.985,427.651,1700.638,7.985,73.51,4.0,5.0,1,1,0,0,,good
2026-07-15T03:59:30,HP-01,heating,0.989,-2.5,427.674,1700.754,1.5,73.488,4.0,5.0,1,1,0,0,,good
2026-07-15T03:59:40,HP-01,heating,0.992,-2.5,427.698,1700.87,1.5,73.467,4.0,5.0,1,1,0,0,,good
2026-07-15T03:59:50,HP-01,heating,0.996,-2.5,427.722,1700.984,1.5,73.446,4.0,5.0,1,1,0,0,,good
2026-07-15T04:00:00,HP-01,defrost,1.0,-2.0,445.747,1666.096,2.0,73.424,4.0,5.0,1,0,1,1,,good
2026-07-15T04:00:10,HP-01,defrost,1.004,-1.625,445.772,1666.207,2.375,73.403,4.0,5.0,1,0,1,1,,good
2026-07-15T04:00:20,HP-01,defrost,1.008,-1.25,445.797,1666.317,2.75,73.382,4.0,5.0,1,0,1,1,,good
2026-07-15T04:00:30,HP-01,defrost,1.011,-0.875,445.823,1666.425,3.125,73.361,4.0,5.0,1,0,1,1,,good
2026-07-15T04:00:40,HP-01,defrost,1.015,-0.5,445.849,1666.532,3.5,73.34,4.0,5.0,1,0,1,1,,good
2026-07-15T04:00:50,HP-01,defrost,1.019,-0.125,445.875,1666.637,3.875,73.319,4.0,5.0,1,0,1,1,,good
2026-07-15T04:01:00,HP-01,defrost,1.023,0.25,445.902,1666.74,4.25,73.298,4.0,5.0,1,0,1,1,,good
2026-07-15T04:01:10,HP-01,defrost,1.026,0.625,445.929,1666.843,4.625,73.277,4.0,5.0,1,0,1,1,,good
2026-07-15T04:01:20,HP-01,defrost,1.03,1.0,445.956,1666.943,5.0,73.256,4.0,5.0,1,0,1,1,,good
2026-07-15T04:01:30,HP-01,defrost,1.034,1.375,445.984,1667.042,5.375,73.236,4.0,5.0,1,0,1,1,,good
2026-07-15T04:01:40,HP-01,defrost,1.038,1.75,446.012,1667.14,5.75,73.215,4.0,5.0,1,0,1,1,,good
2026-07-15T04:01:50,HP-01,defrost,1.042,2.125,446.04,1667.236,6.125,73.195,4.0,5.0,1,0,1,1,,good
2026-07-15T04:02:00,HP-01,defrost,1.045,2.5,446.068,1667.33,6.5,73.175,4.0,5.0,1,0,1,1,,good
2026-07-15T04:02:10,HP-01,defrost,1.049,2.875,446.097,1667.423,6.875,73.154,4.0,5.0,1,0,1,1,,good
2026-07-15T04:02:20,HP-01,defrost,1.053,3.25,446.126,1667.514,7.25,73.134,4.0,5.0,1,0,1,1,,good
2026-07-15T04:02:30,HP-01,defrost,1.057,3.625,446.156,1667.604,7.625,73.114,4.0,5.0,1,0,1,1,,good
2026-07-15T04:02:40,HP-01,defrost,1.061,4.0,446.186,1667.692,8.0,73.095,4.0,5.0,1,0,1,1,,good
2026-07-15T04:02:50,HP-01,defrost,1.064,4.375,446.216,1667.779,8.375,73.075,4.0,5.0,1,0,1,1,,good
2026-07-15T04:03:00,HP-01,defrost,1.068,4.75,446.246,1667.864,8.75,73.055,4.0,5.0,1,0,1,1,,good
2026-07-15T04:03:10,HP-01,defrost,1.072,5.125,446.276,1667.948,9.125,73.036,4.0,5.0,1,0,1,1,,good
2026-07-15T04:03:20,HP-01,defrost,1.076,5.5,446.307,1668.029,9.5,73.016,4.0,5.0,1,0,1,1,,good
2026-07-15T04:03:30,HP-01,defrost,1.08,5.875,446.338,1668.11,9.875,72.997,4.0,5.0,1,0,1,1,,good
2026-07-15T04:03:40,HP-01,defrost,1.084,6.25,446.37,1668.188,10.25,72.978,4.0,5.0,1,0,1,1,,good
2026-07-15T04:03:50,HP-01,defrost,1.087,6.625,446.401,1668.265,10.625,72.959,4.0,5.0,1,0,1,1,,good
2026-07-15T04:04:00,HP-01,recovery,1.091,7.0,428.433,1703.341,11.0,72.94,4.0,5.0,1,0,0,0,,good
2026-07-15T04:04:10,HP-01,recovery,1.095,7.0,428.465,1703.415,11.0,72.921,4.0,5.0,1,0,0,0,,good
2026-07-15T04:04:20,HP-01,heating,1.099,4.099,428.498,1703.487,8.099,72.902,4.0,5.0,1,1,0,0,,good
2026-07-15T04:04:30,HP-01,heating,1.103,4.103,428.53,1703.557,8.103,72.884,4.0,5.0,1,1,0,0,,good
2026-07-15T04:04:40,HP-01,heating,1.106,4.106,428.563,1703.626,8.106,72.866,4.0,5.0,1,1,0,0,,good
