timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T04:04:50,HP-01,heating,1.11,4.11,428.596,1703.694,8.11,72.847,4.0,5.0,1,1,0,0,,good
2026-07-15T04:05:00,HP-01,heating,1.114,4.114,428.629,1703.759,8.114,72.829,4.0,5.0,1,1,0,0,,good
2026-07-15T04:05:10,HP-01,heating,1.118,4.118,428.663,1703.823,8.118,72.811,4.0,5.0,1,1,0,0,,good
2026-07-15T04:05:20,HP-01,heating,1.122,4.122,428.696,1703.886,8.122,72.793,4.0,5.0,1,1,0,0,,good
2026-07-15T04:05:30,HP-01,heating,1.126,4.126,428.73,1703.946,8.126,72.776,4.0,5.0,1,1,0,0,,good
2026-07-15T04:05:40,HP-01,heating,1.129,4.129,428.764,1704.005,8.129,72.758,4.0,5.0,1,1,0,0,,good
2026-07-15T04:05:50,HP-01,heating,1.133,4.133,428.799,1704.063,8.133,72.741,4.0,5.0,1,1,0,0,,good
2026-07-15T04:06:00,HP-01,heating,1.137,4.137,428.833,1704.118,8.137,72.724,4.0,5.0,1,1,0,0,,good
2026-07-15T04:06:10,HP-01,heating,1.141,4.141,428.868,1704.172,8.141,72.707,4.0,5.0,1,1,0,0,,good
2026-07-15T04:06:20,HP-01,heating,1.145,4.145,428.902,1704.225,8.145,72.69,4.0,5.0,1,1,0,0,,good
2026-07-15T04:06:30,HP-01,heating,1.149,4.149,428.937,1704.275,8.149,72.673,4.0,5.0,1,1,0,0,,good
2026-07-15T04:06:40,HP-01,heating,1.152,4.152,428.973,1704.324,8.152,72.657,4.0,5.0,1,1,0,0,,good
2026-07-15T04:06:50,HP-01,heating,1.156,4.156,429.008,1704.372,8.156,72.64,4.0,5.0,1,1,0,0,,good
2026-07-15T04:07:00,HP-01,heating,1.16,4.16,429.043,1704.417,8.16,72.624,4.0,5.0,1,1,0,0,,good
2026-07-15T04:07:10,HP-01,heating,1.164,4.164,429.079,1704.461,8.164,72.608,4.0,5.0,1,1,0,0,,good
2026-07-15T04:07:20,HP-01,heating,1.168,4.168,429.115,1704.503,8.168,72.592,4.0,5.0,1,1,0,0,,good
2026-07-15T04:07:30,HP-01,heating,1.172,4.172,429.151,1704.544,8.172,72.576,4.0,5.0,1,1,0,0,,good
2026-07-15T04:07:40,HP-01,heating,1.175,4.175,429.187,1704.582,8.175,72.561,4.0,5.0,1,1,0,0,,good
2026-07-15T04:07:50,HP-01,heating,1.179,4.179,429.223,1704.619,8.179,72.546,4.0,5.0,1,1,0,0,,good
2026-07-15T04:08:00,HP-01,heating,1.183,4.183,429.259,1704.655,8.183,72.53,4.0,5.0,1,1,0,0,,good
2026-07-15T04:08:10,HP-01,heating,1.187,4.187,429.295,1704.688,8.187,72.515,4.0,5.0,1,1,0,0,,good
2026-07-15T04:08:20,HP-01,heating,1.191,4.191,429.332,1704.72,8.191,72.501,4.0,5.0,1,1,0,0,,good
2026-07-15T04:08:30,HP-01,heating,1.195,4.195,429.369,1704.751,8.195,72.486,4.0,5.0,1,1,0,0,,good
2026-07-15T04:08:40,HP-01,heating,1.199,4.199,429.405,1704.779,8.199,72.472,4.0,5.0,1,1,0,0,,good
2026-07-15T04:08:50,HP-01,heating,1.202,4.202,429.442,1704.806,8.202,72.457,4.0,5.0,1,1,0,0,,good
2026-07-15T04:09:00,HP-01,heating,1.206,4.206,429.479,1704.831,8.206,72.443,4.0,5.0,1,1,0,0,,good
2026-07-15T04:09:10,HP-01,heating,1.21,4.21,429.516,1704.854,8.21,72.429,4.0,5.0,1,1,0,0,,good
2026-07-15T04:09:20,HP-01,heating,1.214,4.214,429.553,1704.876,8.214,72.416,4.0,5.0,1,1,0,0,,good
2026-07-15T04:09:30,HP-01,heating,1.218,4.218,429.59,1704.896,8.218,72.402,4.0,5.0,1,1,0,0,,good
2026-07-15T04:09:40,HP-01,heating,1.222,4.222,429.627,1704.914,8.222,72.389,4.0,5.0,1,1,0,0,,good
2026-07-15T04:09:50,HP-01,heating,1.226,4.226,429.665,1704.93,8.226,72.376,4.0,5.0,1,1,0,0,,good
2026-07-15T04:10:00,HP-01,heating,1.23,4.23,429.702,1704.945,8.23,72.363,4.0,5.0,1,1,0,0,,good
2026-07-15T04:10:10,HP-01,heating,1.233,4.233,429.739,1704.958,8.233,72.35,4.0,5.0,1,1,0,0,,good
2026-07-15T04:10:20,HP-01,heating,1.237,4.237,429.777,1704.969,8.237,72.338,4.0,5.0,1,1,0,0,,good
2026-07-15T04:10:30,HP-01,heating,1.241,4.241,429.814,1704.979,8.241,72.326,4.0,5.0,1,1,0,0,,good
2026-07-15T04:10:40,HP-01,heating,1.245,4.245,429.851,1704.986,8.245,72.314,4.0,5.0,1,1,0,0,,good
2026-07-15T04:10:50,HP-01,heating,1.249,4.249,429.889,1704.992,8.249,72.302,4.0,5.0,1,1,0,0,,good
2026-07-15T04:11:00,HP-01,heating,1.253,4.253,429.926,1704.997,8.253,72.29,4.0,5.0,1,1,0,0,,good
2026-07-15T04:11:10,HP-01,heating,1.257,4.257,429.964,1704.999,8.257,72.279,4.0,5.0,1,1,0,0,,good
2026-07-15T04:11:20,HP-01,heating,1.261,4.261,430.001,1705.0,8.261,72.268,4.0,5.0,1,1,0,0,,good
2026-07-15T04:11:30,HP-01,heating,1.264,4.264,430.039,1704.999,8.264,72.257,4.0,5.0,1,1,0,0,,good
2026-07-15T04:11:40,HP-01,heating,1.268,4.268,430.076,1704.996,8.268,72.246,4.0,5.0,1,1,0,0,,good
2026-07-15T04:11:50,HP-01,heating,1.272,4.272,430.114,1704.992,8.272,72.235,4.0,5.0,1,1,0,0,,good
2026-07-15T04:12:00,HP-01,heating,1.276,4.276,430.151,1704.986,8.276,72.225,4.0,5.0,1,1,0,0,,good
2026-07-15T04:12:10,HP-01,heating,1.28,4.28,430.189,1704.978,8.28,72.215,4.0,5.0,1,1,0,0,,good
2026-07-15T04:12:20,HP-01,heating,1.284,4.284,430.226,1704.968,8.284,72.205,4.0,5.0,1,1,0,0,,good
2026-07-15T04:12:30,HP-01,heating,1.288,4.288,430.263,1704.957,8.288,72.195,4.0,5.0,1,1,0,0,,good
2026-07-15T04:12:40,HP-01,heating,1.292,4.292,430.301,1704.944,8.292,72.186,4.0,5.0,1,1,0,0,,good
2026-07-15T04:12:50,HP-01,heating,1.296,4.296,430.338,1704.929,8.296,72.176,4.0,5.0,1,1,0,0,,good
2026-07-15T04:13:00,HP-01,heating,1.299,4.299,430.375,1704.913,8.299,72.167,4.0,5.0,1,1,0,0,,good
2026-07-15T04:13:10,HP-01,heating,1.303,4.303,430.413,1704.894,8.303,72.159,4.0,5.0,1,1,0,0,,good
2026-07-15T04:13:20,HP-01,heating,1.307,4.307,430.45,1704.874,8.307,72.15,4.0,5.0,1,1,0,0,,good
2026-07-15T04:13:30,HP-01,heating,1.311,4.311,430.487,1704.853,8.311,72.142,4.0,5.0,1,1,0,0,,good
2026-07-15T04:13:40,HP-01,heating,1.315,4.315,430.524,1704.829,8.315,72.134,4.0,5.0,1,1,0,0,,good
2026-07-15T04:13:50,HP-01,heating,1.319,4.319,430.561,1704.804,8.319,72.126,4.0,5.0,1,1,0,0,,good
2026-07-15T04:14:00,HP-01,heating,1.323,4.323,430.597,1704.777,8.323,72.118,4.0,5.0,1,1,0,0,,good
2026-07-15T04:14:10,HP-01,heating,1.327,4.327,430.634,1704.749,8.327,72.111,4.0,5.0,1,1,0,0,,good
2026-07-15T04:14:20,HP-01,heating,1.331,4.331,430.671,1704.718,8.331,72.104,4.0,5.0,1,1,0,0,,good
2026-07-15T04:14:30,HP-01,heating,1.335,4.335,430.707,1704.686,8.335,72.097,4.0,5.0,1,1,0,0,,good
2026-07-15T04:14:40,HP-01,heating,1.338,4.338,430.744,1704.652,8.338,72.09,4.0,5.0,1,1,0,0,,good
2026-07-15T04:14:50,HP-01,heating,1.342,4.342,430.78,1704.617,8.342,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T04:15:00,HP-01,heating,1.346,4.346,430.816,1704.58,8.346,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T04:15:10,HP-01,heating,1.35,4.35,430.852,1704.541,8.35,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T04:15:20,HP-01,heating,1.354,4.354,430.888,1704.5,8.354,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T04:15:30,HP-01,heating,1.358,4.358,430.924,1704.458,8.358,72.06,4.0,5.0,1,1,0,0,,good
2026-07-15T04:15:40,HP-01,heating,1.362,4.362,430.959,1704.414,8.362,72.055,4.0,5.0,1,1,0,0,,good
2026-07-15T04:15:50,HP-01,heating,1.366,4.366,430.995,1704.368,8.366,72.05,4.0,5.0,1,1,0,0,,good
2026-07-15T04:16:00,HP-01,heating,1.37,4.37,431.03,1704.321,8.37,72.045,4.0,5.0,1,1,0,0,,good
2026-07-15T04:16:10,HP-01,heating,1.374,4.374,431.065,1704.272,8.374,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T04:16:20,HP-01,heating,1.378,4.378,431.1,1704.221,8.378,72.036,4.0,5.0,1,1,0,0,,good
2026-07-15T04:16:30,HP-01,heating,1.382,4.382,431.135,1704.169,8.382,72.032,4.0,5.0,1,1,0,0,,good
2026-07-15T04:16:40,HP-01,heating,1.385,4.385,431.169,1704.114,8.385,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T04:16:50,HP-01,heating,1.389,4.389,431.204,1704.059,8.389,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T04:17:00,HP-01,heating,1.393,4.393,431.238,1704.001,8.393,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T04:17:10,HP-01,heating,1.397,4.397,431.272,1703.942,8.397,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T04:17:20,HP-01,heating,1.401,4.401,431.306,1703.881,8.401,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T04:17:30,HP-01,heating,1.405,4.405,431.34,1703.819,8.405,72.013,4.0,5.0,1,1,0,0,,good
2026-07-15T04:17:40,HP-01,heating,1.409,4.409,431.373,1703.755,8.409,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T04:17:50,HP-01,heating,1.413,4.413,431.406,1703.689,8.413,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T04:18:00,HP-01,heating,1.417,4.417,431.439,1703.622,8.417,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T04:18:10,HP-01,heating,1.421,4.421,431.472,1703.552,8.421,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T04:18:20,HP-01,heating,1.425,4.425,431.505,1703.482,8.425,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T04:18:30,HP-01,heating,1.429,4.429,431.537,1703.409,8.429,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T04:18:40,HP-01,heating,1.433,4.433,431.569,1703.336,8.433,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T04:18:50,HP-01,heating,1.437,4.437,431.601,1703.26,8.437,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T04:19:00,HP-01,heating,1.441,4.441,431.633,1703.183,8.441,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T04:19:10,HP-01,heating,1.445,4.445,431.664,1703.104,8.445,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T04:19:20,HP-01,heating,1.448,4.448,431.695,1703.024,8.448,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T04:19:30,HP-01,heating,1.452,4.452,431.726,1702.942,8.452,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T04:19:40,HP-01,heating,1.456,4.456,431.756,1702.858,8.456,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T04:19:50,HP-01,heating,1.46,4.46,431.787,1702.773,8.46,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T04:20:00,HP-01,heating,1.464,4.464,431.817,1702.686,8.464,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T04:20:10,HP-01,heating,1.468,4.468,431.846,1702.598,8.468,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T04:20:20,HP-01,heating,1.472,4.472,431.876,1702.508,8.472,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T04:20:30,HP-01,heating,1.476,4.476,431.905,1702.417,8.476,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T04:20:40,HP-01,heating,1.48,4.48,431.934,1702.323,8.48,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T04:20:50,HP-01,heating,1.484,4.484,431.962,1702.229,8.484,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T04:21:00,HP-01,heating,1.488,4.488,431.99,1702.133,8.488,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T04:21:10,HP-01,heating,1.492,4.492,432.018,1702.035,8.492,72.017,4.0,5.0,1,1,0,0,,good
2026-07-15T04:21:20,HP-01,heating,1.496,4.496,432.046,1701.936,8.496,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T04:21:30,HP-01,heating,1.5,4.5,432.073,1701.835,8.5,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T04:21:40,HP-01,heating,1.504,4.504,432.1,1701.733,8.504,72.027,4.0,5.0,1,1,0,0,,good
2026-07-15T04:21:50,HP-01,heating,1.508,4.508,432.127,1701.629,8.508,72.031,4.0,5.0,1,1,0,0,,good
2026-07-15T04:22:00,HP-01,heating,1.512,4.512,432.153,1701.524,8.512,72.035,4.0,5.0,1,1,0,0,,good
2026-07-15T04:22:10,HP-01,heating,1.516,4.516,432.179,1701.417,8.516,72.039,4.0,5.0,1,1,0,0,,good
2026-07-15T04:22:20,HP-01,heating,1.52,4.52,432.205,1701.309,8.52,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T04:22:30,HP-01,heating,1.524,4.524,432.23,1701.2,8.524,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T04:22:40,HP-01,heating,1.528,4.528,432.255,1701.088,8.528,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T04:22:50,HP-01,heating,1.532,4.532,432.279,1700.976,8.532,72.059,4.0,5.0,1,1,0,0,,good
2026-07-15T04:23:00,HP-01,heating,1.536,4.536,432.303,1700.862,8.536,72.064,4.0,5.0,1,1,0,0,,good
2026-07-15T04:23:10,HP-01,heating,1.54,4.54,432.327,1700.746,8.54,72.07,4.0,5.0,1,1,0,0,,good
2026-07-15T04:23:20,HP-01,heating,1.544,4.544,432.351,1700.629,8.544,72.076,4.0,5.0,1,1,0,0,,good
2026-07-15T04:23:30,HP-01,heating,1.548,4.548,432.374,1700.511,8.548,72.082,4.0,5.0,1,1,0,0,,good
2026-07-15T04:23:40,HP-01,heating,1.552,4.552,432.397,1700.391,8.552,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T04:23:50,HP-01,heating,1.556,4.556,432.419,1700.27,8.556,72.095,4.0,5.0,1,1,0,0,,good
2026-07-15T04:24:00,HP-01,heating,1.56,4.56,432.441,1700.147,8.56,72.102,4.0,5.0,1,1,0,0,,good
2026-07-15T04:24:10,HP-01,heating,1.564,4.564,432.463,1700.023,8.564,72.109,4.0,5.0,1,1,0,0,,good
2026-07-15T04:24:20,HP-01,heating,1.568,4.568,432.484,1699.898,8.568,72.117,4.0,5.0,1,1,0,0,,good
2026-07-15T04:24:30,HP-01,heating,1.572,4.572,432.505,1699.771,8.572,72.124,4.0,5.0,1,1,0,0,,good
2026-07-15T04:24:40,HP-01,heating,1.576,4.576,432.525,1699.643,8.576,72.132,4.0,5.0,1,1,0,0,,good
2026-07-15T04:24:50,HP-01,heating,1.58,4.58,432.545,1699.513,8.58,72.14,4.0,5.0,1,1,0,0,,good
2026-07-15T04:25:00,HP-01,heating,1.584,4.584,432.565,1699.382,8.584,72.149,4.0,5.0,1,1,0,0,,good
2026-07-15T04:25:10,HP-01,heating,1.588,4.588,432.584,1699.25,8.588,72.157,4.0,5.0,1,1,0,0,,good
2026-07-15T04:25:20,HP-01,heating,1.592,4.592,432.603,1699.116,8.592,72.166,4.0,5.0,1,1,0,0,,good
2026-07-15T04:25:30,HP-01,heating,1.596,4.596,432.621,1698.981,8.596,72.175,4.0,5.0,1,1,0,0,,good
2026-07-15T04:25:40,HP-01,heating,1.6,4.6,432.639,1698.845,8.6,72.184,4.0,5.0,1,1,0,0,,good
2026-07-15T04:25:50,HP-01,heating,1.604,4.604,432.657,1698.708,8.604,72.193,4.0,5.0,1,1,0,0,,good
2026-07-15T04:26:00,HP-01,heating,1.608,4.608,432.674,1698.569,8.608,72.203,4.0,5.0,1,1,0,0,,good
2026-07-15T04:26:10,HP-01,heating,1.612,4.612,432.691,1698.429,8.612,72.213,4.0,5.0,1,1,0,0,,good
2026-07-15T04:26:20,HP-01,heating,1.616,4.616,432.707,1698.287,8.616,72.223,4.0,5.0,1,1,0,0,,good
2026-07-15T04:26:30,HP-01,heating,1.62,4.62,432.723,1698.144,8.62,72.233,4.0,5.0,1,1,0,0,,good
2026-07-15T04:26:40,HP-01,heating,1.624,4.624,432.739,1698.001,8.624,72.244,4.0,5.0,1,1,0,0,,good
2026-07-15T04:26:50,HP-01,heating,1.628,4.628,432.754,1697.855,8.628,72.255,4.0,5.0,1,1,0,0,,good
2026-07-15T04:27:00,HP-01,heating,1.632,4.632,432.769,1697.709,8.632,72.266,4.0,5.0,1,1,0,0,,good
2026-07-15T04:27:10,HP-01,heating,1.636,4.636,432.783,1697.561,8.636,72.277,4.0,5.0,1,1,0,0,,good
2026-07-15T04:27:20,HP-01,heating,1.64,4.64,432.797,1697.412,8.64,72.288,4.0,5.0,1,1,0,0,,good
2026-07-15T04:27:30,HP-01,heating,1.644,4.644,432.81,1697.262,8.644,72.3,4.0,5.0,1,1,0,0,,good
2026-07-15T04:27:40,HP-01,heating,1.648,4.648,432.823,1697.111,8.648,72.312,4.0,5.0,1,1,0,0,,good
2026-07-15T04:27:50,HP-01,heating,1.652,4.652,432.835,1696.958,8.652,72.324,4.0,5.0,1,1,0,0,,good
2026-07-15T04:28:00,HP-01,heating,1.656,4.656,432.847,1696.805,8.656,72.336,4.0,5.0,1,1,0,0,,good
2026-07-15T04:28:10,HP-01,heating,1.66,4.66,432.859,1696.65,8.66,72.348,4.0,5.0,1,1,0,0,,good
2026-07-15T04:28:20,HP-01,heating,1.664,4.664,432.87,1696.494,8.664,72.361,4.0,5.0,1,1,0,0,,good
2026-07-15T04:28:30,HP-01,heating,1.668,4.668,432.881,1696.337,8.668,72.374,4.0,5.0,1,1,0,0,,good
2026-07-15T04:28:40,HP-01,heating,1.672,4.672,432.891,1696.179,8.672,72.387,4.0,5.0,1,1,0,0,,good
2026-07-15T04:28:50,HP-01,heating,1.676,4.676,432.901,1696.019,8.676,72.4,4.0,5.0,1,1,0,0,,good
2026-07-15T04:29:00,HP-01,heating,1.68,4.68,432.91,1695.859,8.68,72.413,4.0,5.0,1,1,0,0,,good
2026-07-15T04:29:10,HP-01,heating,1.684,4.684,432.919,1695.697,8.684,72.427,4.0,5.0,1,1,0,0,,good
2026-07-15T04:29:20,HP-01,heating,1.688,4.688,432.927,1695.534,8.688,72.441,4.0,5.0,1,1,0,0,,good
2026-07-15T04:29:30,HP-01,heating,1.692,4.692,432.935,1695.371,8.692,72.455,4.0,5.0,1,1,0,0,,good
2026-07-15T04:29:40,HP-01,heating,1.696,4.696,432.943,1695.206,8.696,72.469,4.0,5.0,1,1,0,0,,good
2026-07-15T04:29:50,HP-01,heating,1.7,4.7,432.95,1695.04,8.7,72.483,4.0,5.0,1,1,0,0,,good
2026-07-15T04:30:00,HP-01,heating,1.704,4.704,432.957,1694.873,8.704,72.498,4.0,5.0,1,1,0,0,,good
2026-07-15T04:30:10,HP-01,heating,1.708,4.708,432.963,1694.705,8.708,72.513,4.0,5.0,1,1,0,0,,good
2026-07-15T04:30:20,HP-01,heating,1.712,4.712,432.968,1694.536,8.712,72.528,4.0,5.0,1,1,0,0,,good
2026-07-15T04:30:30,HP-01,heating,1.716,4.716,432.974,1694.366,8.716,72.543,4.0,5.0,1,1,0,0,,good
2026-07-15T04:30:40,HP-01,heating,1.72,4.72,432.978,1694.195,8.72,72.558,4.0,5.0,1,1,0,0,,good
2026-07-15T04:30:50,HP-01,heating,1.724,4.724,432.983,1694.023,8.724,72.574,4.0,5.0,1,1,0,0,,good
2026-07-15T04:31:00,HP-01,heating,1.728,4.728,432.986,1693.85,8.728,72.589,4.0,5.0,1,1,0,0,,good
2026-07-15T04:31:10,HP-01,heating,1.732,4.732,432.99,1693.676,8.732,72.605,4.0,5.0,1,1,0,0,,good
2026-07-15T04:31:20,HP-01,heating,1.736,4.736,432.993,1693.501,8.736,72.621,4.0,5.0,1,1,0,0,,good
2026-07-15T04:31:30,HP-01,heating,1.74,4.74,432.995,1693.326,8.74,72.637,4.0,5.0,1,1,0,0,,good
2026-07-15T04:31:40,HP-01,heating,1.744,4.744,432.997,1693.149,8.744,72.654,4.0,5.0,1,1,0,0,,good
2026-07-15T04:31:50,HP-01,heating,1.748,4.748,432.998,1692.971,8.748,72.67,4.0,5.0,1,1,0,0,,good
2026-07-15T04:32:00,HP-01,heating,1.752,4.752,432.999,1692.793,8.752,72.687,4.0,5.0,1,1,0,0,,good
2026-07-15T04:32:10,HP-01,heating,1.756,4.756,433.0,1692.613,8.756,72.704,4.0,5.0,1,1,0,0,,good
2026-07-15T04:32:20,HP-01,heating,1.76,4.76,433.0,1692.433,8.76,72.721,4.0,5.0,1,1,0,0,,good
2026-07-15T04:32:30,HP-01,heating,1.765,4.765,433.0,1692.252,8.765,72.738,4.0,5.0,1,1,0,0,,good
2026-07-15T04:32:40,HP-01,heating,1.769,4.769,432.999,1692.07,8.769,72.755,4.0,5.0,1,1,0,0,,good
2026-07-15T04:32:50,HP-01,heating,1.773,4.773,432.997,1691.887,8.773,72.773,4.0,5.0,1,1,0,0,,good
2026-07-15T04:33:00,HP-01,heating,1.777,4.777,432.996,1691.703,8.777,72.79,4.0,5.0,1,1,0,0,,good
2026-07-15T04:33:10,HP-01,heating,1.781,4.781,432.993,1691.519,8.781,72.808,4.0,5.0,1,1,0,0,,good
2026-07-15T04:33:20,HP-01,heating,1.785,4.785,432.99,1691.333,8.785,72.826,4.0,5.0,1,1,0,0,,good
2026-07-15T04:33:30,HP-01,heating,1.789,4.789,432.987,1691.147,8.789,72.844,4.0,5.0,1,1,0,0,,good
2026-07-15T04:33:40,HP-01,heating,1.793,4.793,432.984,1690.96,8.793,72.862,4.0,5.0,1,1,0,0,,good
2026-07-15T04:33:50,HP-01,heating,1.797,4.797,432.979,1690.773,8.797,72.881,4.0,5.0,1,1,0,0,,good
2026-07-15T04:34:00,HP-01,heating,1.801,4.801,432.975,1690.584,8.801,72.899,4.0,5.0,1,1,0,0,,good
2026-07-15T04:34:10,HP-01,heating,1.805,4.805,432.97,1690.395,8.805,72.918,4.0,5.0,1,1,0,0,,good
2026-07-15T04:34:20,HP-01,heating,1.809,4.809,432.964,1690.205,8.809,72.936,4.0,5.0,1,1,0,0,,good
2026-07-15T04:34:30,HP-01,heating,1.813,4.813,432.958,1690.015,8.813,72.955,4.0,5.0,1,1,0,0,,good
2026-07-15T04:34:40,HP-01,heating,1.817,4.817,432.952,1689.824,8.817,72.974,4.0,5.0,1,1,0,0,,good
2026-07-15T04:34:50,HP-01,heating,1.821,4.821,432.945,1689.632,8.821,72.994,4.0,5.0,1,1,0,0,,good
2026-07-15T04:35:00,HP-01,heating,1.825,4.825,432.937,1689.439,8.825,73.013,4.0,5.0,1,1,0,0,,good
2026-07-15T04:35:10,HP-01,heating,1.829,4.829,432.93,1689.246,8.829,73.032,4.0,5.0,1,1,0,0,,good
2026-07-15T04:35:20,HP-01,heating,1.834,4.834,432.921,1689.052,8.834,73.052,4.0,5.0,1,1,0,0,,good
2026-07-15T04:35:30,HP-01,heating,1.838,4.838,432.912,1688.858,8.838,73.071,4.0,5.0,1,1,0,0,,good
2026-07-15T04:35:40,HP-01,heating,1.842,4.842,432.903,1688.662,8.842,73.091,4.0,5.0,1,1,0,0,,good
2026-07-15T04:35:50,HP-01,heating,1.846,4.846,432.894,1688.467,8.846,73.111,4.0,5.0,1,1,0,0,,good
2026-07-15T04:36:00,HP-01,heating,1.85,4.85,432.883,1688.27,8.85,73.131,4.0,5.0,1,1,0,0,,good
2026-07-15T04:36:10,HP-01,heating,1.854,4.854,432.873,1688.073,8.854,73.151,4.0,5.0,1,1,0,0,,good
2026-07-15T04:36:20,HP-01,heating,1.858,4.858,432.862,1687.876,8.858,73.171,4.0,5.0,1,1,0,0,,good
2026-07-15T04:36:30,HP-01,heating,1.862,4.862,432.85,1687.678,8.862,73.191,4.0,5.0,1,1,0,0,,good
2026-07-15T04:36:40,HP-01,heating,1.866,4.866,432.838,1687.48,8.866,73.212,4.0,5.0,1,1,0,0,,good
2026-07-15T04:36:50,HP-01,heating,1.87,4.87,432.826,1687.28,8.87,73.232,4.0,5.0,1,1,0,0,,good
2026-07-15T04:37:00,HP-01,heating,1.874,4.874,432.813,1687.081,8.874,73.253,4.0,5.0,1,1,0,0,,good
2026-07-15T04:37:10,HP-01,heating,1.878,4.878,432.8,1686.881,8.878,73.273,4.0,5.0,1,1,0,0,,good
2026-07-15T04:37:20,HP-01,heating,1.882,4.882,432.786,1686.68,8.882,73.294,4.0,5.0,1,1,0,0,,good
2026-07-15T04:37:30,HP-01,heating,1.886,4.886,432.772,1686.479,8.886,73.315,4.0,5.0,1,1,0,0,,good
2026-07-15T04:37:40,HP-01,heating,1.891,4.891,432.758,1686.278,8.891,73.336,4.0,5.0,1,1,0,0,,good
2026-07-15T04:37:50,HP-01,heating,1.895,4.895,432.743,1686.076,8.895,73.357,4.0,5.0,1,1,0,0,,good
2026-07-15T04:38:00,HP-01,heating,1.899,4.899,432.727,1685.874,8.899,73.378,4.0,5.0,1,1,0,0,,good
2026-07-15T04:38:10,HP-01,heating,1.903,4.903,432.712,1685.671,8.903,73.399,4.0,5.0,1,1,0,0,,good
2026-07-15T04:38:20,HP-01,heating,1.907,4.907,432.695,1685.468,8.907,73.42,4.0,5.0,1,1,0,0,,good
2026-07-15T04:38:30,HP-01,heating,1.911,4.911,432.679,1685.264,8.911,73.442,4.0,5.0,1,1,0,0,,good
2026-07-15T04:38:40,HP-01,heating,1.915,4.915,432.661,1685.061,8.915,73.463,4.0,5.0,1,1,0,0,,good
2026-07-15T04:38:50,HP-01,heating,1.919,4.919,432.644,1684.856,8.919,73.485,4.0,5.0,1,1,0,0,,good
2026-07-15T04:39:00,HP-01,heating,1.923,4.923,432.626,1684.652,8.923,73.506,4.0,5.0,1,1,0,0,,good
2026-07-15T04:39:10,HP-01,heating,1.927,4.927,432.608,1684.447,8.927,73.528,4.0,5.0,1,1,0,0,,good
2026-07-15T04:39:20,HP-01,heating,1.931,4.931,432.589,1684.242,8.931,73.549,4.0,5.0,1,1,0,0,,good
2026-07-15T04:39:30,HP-01,heating,1.936,4.936,432.57,1684.036,8.936,73.571,4.0,5.0,1,1,0,0,,good
2026-07-15T04:39:40,HP-01,heating,1.94,4.94,432.55,1683.831,8.94,73.593,4.0,5.0,1,1,0,0,,good
2026-07-15T04:39:50,HP-01,heating,1.944,4.944,432.53,1683.625,8.944,73.614,4.0,5.0,1,1,0,0,,good
2026-07-15T04:40:00,HP-01,heating,1.948,4.948,432.51,1683.418,8.948,73.636,4.0,5.0,1,1,0,0,,good
2026-07-15T04:40:10,HP-01,heating,1.952,4.952,432.489,1683.212,8.952,73.658,4.0,5.0,1,1,0,0,,good
2026-07-15T04:40:20,HP-01,heating,1.956,4.956,432.468,1683.005,8.956,73.68,4.0,5.0,1,1,0,0,,good
2026-07-15T04:40:30,HP-01,heating,1.96,4.96,432.447,1682.798,8.96,73.702,4.0,5.0,1,1,0,0,,good
2026-07-15T04:40:40,HP-01,heating,1.964,4.964,432.425,1682.591,8.964,73.724,4.0,5.0,1,1,0,0,,good
2026-07-15T04:40:50,HP-01,heating,1.968,4.968,432.402,1682.384,8.968,73.746,4.0,5.0,1,1,0,0,,good
2026-07-15T04:41:00,HP-01,heating,1.972,4.972,432.38,1682.176,8.972,73.768,4.0,5.0,1,1,0,0,,good
2026-07-15T04:41:10,HP-01,heating,1.977,4.977,432.357,1681.969,8.977,73.79,4.0,5.0,1,1,0,0,,good
2026-07-15T04:41:20,HP-01,heating,1.981,4.981,432.333,1681.761,8.981,73.812,4.0,5.0,1,1,0,0,,good
2026-07-15T04:41:30,HP-01,heating,1.985,4.985,432.31,1681.553,8.985,73.834,4.0,5.0,1,1,0,0,,good
2026-07-15T04:41:40,HP-01,heating,1.989,4.989,432.286,1681.345,8.989,73.857,4.0,5.0,1,1,0,0,,good
2026-07-15T04:41:50,HP-01,heating,1.993,4.993,432.261,1681.137,8.993,73.879,4.0,5.0,1,1,0,0,,good
2026-07-15T04:42:00,HP-01,heating,1.997,4.997,432.236,1680.929,8.997,73.901,4.0,5.0,1,1,0,0,,good
2026-07-15T04:42:10,HP-01,heating,2.001,5.001,432.211,1680.721,9.001,73.923,4.0,5.0,1,1,0,0,,good
2026-07-15T04:42:20,HP-01,heating,2.005,5.005,432.186,1680.512,9.005,73.945,4.0,5.0,1,1,0,0,,good
2026-07-15T04:42:30,HP-01,heating,2.01,5.01,432.16,1680.304,9.01,73.968,4.0,5.0,1,1,0,0,,good
2026-07-15T04:42:40,HP-01,heating,2.014,5.014,432.133,1680.096,9.014,73.99,4.0,5.0,1,1,0,0,,good
2026-07-15T04:42:50,HP-01,heating,2.018,5.018,432.107,1679.888,9.018,74.012,4.0,5.0,1,1,0,0,,good
2026-07-15T04:43:00,HP-01,heating,2.022,5.022,432.08,1679.679,9.022,74.034,4.0,5.0,1,1,0,0,,good
2026-07-15T04:43:10,HP-01,heating,2.026,5.026,432.053,1679.471,9.026,74.056,4.0,5.0,1,1,0,0,,good
2026-07-15T04:43:20,HP-01,heating,2.03,5.03,432.025,1679.263,9.03,74.079,4.0,5.0,1,1,0,0,,good
2026-07-15T04:43:30,HP-01,heating,2.034,5.034,431.998,1679.054,9.034,74.101,4.0,5.0,1,1,0,0,,good
2026-07-15T04:43:40,HP-01,heating,2.038,5.038,431.969,1678.846,9.038,74.123,4.0,5.0,1,1,0,0,,good
2026-07-15T04:43:50,HP-01,heating,2.042,5.042,431.941,1678.638,9.042,74.145,4.0,5.0,1,1,0,0,,good
2026-07-15T04:44:00,HP-01,heating,2.047,5.047,431.912,1678.43,9.047,74.167,4.0,5.0,1,1,0,0,,good
2026-07-15T04:44:10,HP-01,heating,2.051,5.051,431.883,1678.222,9.051,74.189,4.0,5.0,1,1,0,0,,good
2026-07-15T04:44:20,HP-01,heating,2.055,5.055,431.854,1678.015,9.055,74.212,4.0,5.0,1,1,0,0,,good
2026-07-15T04:44:30,HP-01,heating,2.059,5.059,431.824,1677.807,9.059,74.234,4.0,5.0,1,1,0,0,,good
2026-07-15T04:44:40,HP-01,heating,2.063,5.063,431.794,1677.6,9.063,74.256,4.0,5.0,1,1,0,0,,good
2026-07-15T04:44:50,HP-01,heating,2.067,5.067,431.764,1677.392,9.067,74.278,4.0,5.0,1,1,0,0,,good
2026-07-15T04:45:00,HP-01,heating,2.071,5.071,431.734,1677.185,9.071,74.3,4.0,5.0,1,1,0,0,,good
2026-07-15T04:45:10,HP-01,heating,2.075,5.075,431.703,1676.978,9.075,74.322,4.0,5.0,1,1,0,0,,good
2026-07-15T04:45:20,HP-01,heating,2.08,5.08,431.672,1676.772,9.08,74.344,4.0,5.0,1,1,0,0,,good
2026-07-15T04:45:30,HP-01,heating,2.084,5.084,431.641,1676.565,9.084,74.365,4.0,5.0,1,1,0,0,,good
2026-07-15T04:45:40,HP-01,heating,2.088,5.088,431.609,1676.359,9.088,74.387,4.0,5.0,1,1,0,0,,good
2026-07-15T04:45:50,HP-01,heating,2.092,5.092,431.577,1676.153,9.092,74.409,4.0,5.0,1,1,0,0,,good
2026-07-15T04:46:00,HP-01,heating,2.096,5.096,431.545,1675.947,9.096,74.431,4.0,5.0,1,1,0,0,,good
2026-07-15T04:46:10,HP-01,heating,2.1,5.1,431.513,1675.742,9.1,74.452,4.0,5.0,1,1,0,0,,good
2026-07-15T04:46:20,HP-01,heating,2.104,5.104,431.481,1675.537,9.104,74.474,4.0,5.0,1,1,0,0,,good
2026-07-15T04:46:30,HP-01,heating,2.109,5.109,431.448,1675.332,9.109,74.496,4.0,5.0,1,1,0,0,,good
2026-07-15T04:46:40,HP-01,heating,2.113,5.113,431.415,1675.127,9.113,74.517,4.0,5.0,1,1,0,0,,good
2026-07-15T04:46:50,HP-01,heating,2.117,5.117,431.382,1674.923,9.117,74.539,4.0,5.0,1,1,0,0,,good
2026-07-15T04:47:00,HP-01,heating,2.121,5.121,431.348,1674.719,9.121,74.56,4.0,5.0,1,1,0,0,,good
2026-07-15T04:47:10,HP-01,heating,2.125,5.125,431.315,1674.516,9.125,74.581,4.0,5.0,1,1,0,0,,good
2026-07-15T04:47:20,HP-01,heating,2.129,5.129,431.281,1674.313,9.129,74.602,4.0,5.0,1,1,0,0,,good
2026-07-15T04:47:30,HP-01,heating,2.133,5.133,431.247,1674.11,9.133,74.624,4.0,5.0,1,1,0,0,,good
2026-07-15T04:47:40,HP-01,heating,2.138,5.138,431.213,1673.908,9.138,74.645,4.0,5.0,1,1,0,0,,good
2026-07-15T04:47:50,HP-01,heating,2.142,5.142,431.178,1673.706,9.142,74.666,4.0,5.0,1,1,0,0,,good
2026-07-15T04:48:00,HP-01,heating,2.146,5.146,431.144,1673.505,9.146,74.687,4.0,5.0,1,1,0,0,,good
2026-07-15T04:48:10,HP-01,heating,2.15,5.15,431.109,1673.304,9.15,74.707,4.0,5.0,1,1,0,0,,good
2026-07-15T04:48:20,HP-01,heating,2.154,5.154,431.074,1673.103,9.154,74.728,4.0,5.0,1,1,0,0,,good
2026-07-15T04:48:30,HP-01,heating,2.158,5.158,431.039,1672.903,9.158,74.749,4.0,5.0,1,1,0,0,,good
2026-07-15T04:48:40,HP-01,heating,2.163,5.163,431.004,1672.704,9.163,74.769,4.0,5.0,1,1,0,0,,good
2026-07-15T04:48:50,HP-01,heating,2.167,5.167,430.968,1672.505,9.167,74.79,4.0,5.0,1,1,0,0,,good
2026-07-15T04:49:00,HP-01,heating,2.171,5.171,430.933,1672.306,9.171,74.81,4.0,5.0,1,1,0,0,,good
2026-07-15T04:49:10,HP-01,heating,2.175,5.175,430.897,1672.108,9.175,74.831,4.0,5.0,1,1,0,0,,good
2026-07-15T04:49:20,HP-01,heating,2.179,5.179,430.861,1671.911,9.179,74.851,4.0,5.0,1,1,0,0,,good
2026-07-15T04:49:30,HP-01,heating,2.183,5.183,430.825,1671.714,9.183,74.871,4.0,5.0,1,1,0,0,,good
2026-07-15T04:49:40,HP-01,heating,2.187,5.187,430.789,1671.518,9.187,74.891,4.0,5.0,1,1,0,0,,good
2026-07-15T04:49:50,HP-01,heating,2.192,5.192,430.753,1671.322,9.192,74.911,4.0,5.0,1,1,0,0,,good
2026-07-15T04:50:00,HP-01,heating,2.196,5.196,430.716,1671.127,9.196,74.93,4.0,5.0,1,1,0,0,,good
2026-07-15T04:50:10,HP-01,heating,2.2,5.2,430.68,1670.932,9.2,74.95,4.0,5.0,1,1,0,0,,good
2026-07-15T04:50:20,HP-01,heating,2.204,5.204,430.643,1670.739,9.204,74.969,4.0,5.0,1,1,0,0,,good
2026-07-15T04:50:30,HP-01,heating,2.208,5.208,430.607,1670.545,9.208,74.989,4.0,5.0,1,1,0,0,,good
2026-07-15T04:50:40,HP-01,heating,2.212,5.212,430.57,1670.353,9.212,75.008,4.0,5.0,1,1,0,0,,good
2026-07-15T04:50:50,HP-01,heating,2.217,5.217,430.533,1670.161,9.217,75.027,4.0,5.0,1,1,0,0,,good
2026-07-15T04:51:00,HP-01,heating,2.221,5.221,430.496,1669.97,9.221,75.046,4.0,5.0,1,1,0,0,,good
2026-07-15T04:51:10,HP-01,heating,2.225,5.225,430.459,1669.779,9.225,75.065,4.0,5.0,1,1,0,0,,good
2026-07-15T04:51:20,HP-01,heating,2.229,5.229,430.422,1669.59,9.229,75.084,4.0,5.0,1,1,0,0,,good
2026-07-15T04:51:30,HP-01,heating,2.233,5.233,430.385,1669.401,9.233,75.102,4.0,5.0,1,1,0,0,,good
2026-07-15T04:51:40,HP-01,heating,2.237,5.237,430.348,1669.212,9.237,75.121,4.0,5.0,1,1,0,0,,good
2026-07-15T04:51:50,HP-01,heating,2.242,5.242,430.31,1669.025,9.242,75.139,4.0,5.0,1,1,0,0,,good
2026-07-15T04:52:00,HP-01,heating,2.246,5.246,430.273,1668.838,9.246,75.157,4.0,5.0,1,1,0,0,,good
2026-07-15T04:52:10,HP-01,heating,2.25,5.25,430.236,1668.652,9.25,75.175,4.0,5.0,1,1,0,0,,good
2026-07-15T04:52:20,HP-01,heating,2.254,5.254,430.198,1668.467,9.254,75.193,4.0,5.0,1,1,0,0,,good
2026-07-15T04:52:30,HP-01,heating,2.258,5.258,430.161,1668.282,9.258,75.211,4.0,5.0,1,1,0,0,,good
2026-07-15T04:52:40,HP-01,heating,2.262,5.262,430.123,1668.099,9.262,75.229,4.0,5.0,1,1,0,0,,good
2026-07-15T04:52:50,HP-01,heating,2.267,5.267,430.086,1667.916,9.267,75.246,4.0,5.0,1,1,0,0,,good
2026-07-15T04:53:00,HP-01,heating,2.271,5.271,430.048,1667.734,9.271,75.263,4.0,5.0,1,1,0,0,,good
2026-07-15T04:53:10,HP-01,heating,2.275,5.275,430.011,1667.553,9.275,75.281,4.0,5.0,1,1,0,0,,good
2026-07-15T04:53:20,HP-01,heating,2.279,5.279,429.973,1667.372,9.279,75.298,4.0,5.0,1,1,0,0,,good
2026-07-15T04:53:30,HP-01,heating,2.283,5.283,429.936,1667.193,9.283,75.314,4.0,5.0,1,1,0,0,,good
2026-07-15T04:53:40,HP-01,heating,2.288,5.288,429.898,1667.015,9.288,75.331,4.0,5.0,1,1,0,0,,good
2026-07-15T04:53:50,HP-01,heating,2.292,5.292,429.861,1666.837,9.292,75.348,4.0,5.0,1,1,0,0,,good
2026-07-15T04:54:00,HP-01,heating,2.296,5.296,429.824,1666.66,9.296,75.364,4.0,5.0,1,1,0,0,,good
2026-07-15T04:54:10,HP-01,heating,2.3,5.3,429.786,1666.485,9.3,75.38,4.0,5.0,1,1,0,0,,good
2026-07-15T04:54:20,HP-01,heating,2.304,5.304,429.749,1666.31,9.304,75.396,4.0,5.0,1,1,0,0,,good
2026-07-15T04:54:30,HP-01,heating,2.308,5.308,429.711,1666.136,9.308,75.412,4.0,5.0,1,1,0,0,,good
2026-07-15T04:54:40,HP-01,heating,2.313,5.313,429.674,1665.963,9.313,75.428,4.0,5.0,1,1,0,0,,good
2026-07-15T04:54:50,HP-01,heating,2.317,5.317,429.637,1665.791,9.317,75.443,4.0,5.0,1,1,0,0,,good
2026-07-15T04:55:00,HP-01,heating,2.321,5.321,429.6,1665.62,9.321,75.458,4.0,5.0,1,1,0,0,,good
2026-07-15T04:55:10,HP-01,heating,2.325,5.325,429.563,1665.45,9.325,75.473,4.0,5.0,1,1,0,0,,good
2026-07-15T04:55:20,HP-01,heating,2.329,5.329,429.525,1665.281,9.329,75.488,4.0,5.0,1,1,0,0,,good
2026-07-15T04:55:30,HP-01,heating,2.334,5.334,429.488,1665.114,9.334,75.503,4.0,5.0,1,1,0,0,,good
2026-07-15T04:55:40,HP-01,heating,2.338,5.338,429.452,1664.947,9.338,75.518,4.0,5.0,1,1,0,0,,good
2026-07-15T04:55:50,HP-01,heating,2.342,5.342,429.415,1664.781,9.342,75.532,4.0,5.0,1,1,0,0,,good
2026-07-15T04:56:00,HP-01,heating,2.346,5.346,429.378,1664.616,9.346,75.546,4.0,5.0,1,1,0,0,,good
2026-07-15T04:56:10,HP-01,heating,2.35,5.35,429.341,1664.453,9.35,75.56,4.0,5.0,1,1,0,0,,good
2026-07-15T04:56:20,HP-01,heating,2.355,5.355,429.305,1664.29,9.355,75.574,4.0,5.0,1,1,0,0,,good
2026-07-15T04:56:30,HP-01,heating,2.359,5.359,429.268,1664.128,9.359,75.588,4.0,5.0,1,1,0,0,,good
2026-07-15T04:56:40,HP-01,heating,2.363,5.363,429.232,1663.968,9.363,75.601,4.0,5.0,1,1,0,0,,good
2026-07-15T04:56:50,HP-01,heating,2.367,5.367,429.196,1663.809,9.367,75.614,4.0,5.0,1,1,0,0,,good
2026-07-15T04:57:00,HP-01,heating,2.371,5.371,429.16,1663.651,9.371,75.627,4.0,5.0,1,1,0,0,,good
2026-07-15T04:57:10,HP-01,heating,2.376,5.376,429.124,1663.493,9.376,75.64,4.0,5.0,1,1,0,0,,good
2026-07-15T04:57:20,HP-01,heating,2.38,5.38,429.088,1663.338,9.38,75.653,4.0,5.0,1,1,0,0,,good
2026-07-15T04:57:30,HP-01,heating,2.384,5.384,429.052,1663.183,9.384,75.665,4.0,5.0,1,1,0,0,,good
2026-07-15T04:57:40,HP-01,heating,2.388,5.388,429.017,1663.029,9.388,75.677,4.0,5.0,1,1,0,0,,good
2026-07-15T04:57:50,HP-01,heating,2.392,5.392,428.982,1662.877,9.392,75.689,4.0,5.0,1,1,0,0,,good
2026-07-15T04:58:00,HP-01,heating,2.397,5.397,428.946,1662.726,9.397,75.701,4.0,5.0,1,1,0,0,,good
2026-07-15T04:58:10,HP-01,heating,2.401,5.401,428.911,1662.576,9.401,75.713,4.0,5.0,1,1,0,0,,good
2026-07-15T04:58:20,HP-01,heating,2.405,5.405,428.877,1662.427,9.405,75.724,4.0,5.0,1,1,0,0,,good
2026-07-15T04:58:30,HP-01,heating,2.409,5.409,428.842,1662.279,9.409,75.735,4.0,5.0,1,1,0,0,,good
2026-07-15T04:58:40,HP-01,heating,2.413,5.413,428.807,1662.133,9.413,75.746,4.0,5.0,1,1,0,0,,good
2026-07-15T04:58:50,HP-01,heating,2.418,5.418,428.773,1661.988,9.418,75.757,4.0,5.0,1,1,0,0,,good
2026-07-15T04:59:00,HP-01,heating,2.422,5.422,428.739,1661.844,9.422,75.767,4.0,5.0,1,1,0,0,,good
2026-07-15T04:59:10,HP-01,heating,2.426,5.426,428.705,1661.701,9.426,75.778,4.0,5.0,1,1,0,0,,good
2026-07-15T04:59:20,HP-01,heating,2.43,5.43,428.671,1661.56,9.43,75.788,4.0,5.0,1,1,0,0,,good
2026-07-15T04:59:30,HP-01,heating,2.434,5.434,428.638,1661.42,9.434,75.798,4.0,5.0,1,1,0,0,,good
2026-07-15T04:59:40,HP-01,heating,2.439,5.439,428.604,1661.281,9.439,75.807,4.0,5.0,1,1,0,0,,good
2026-07-15T04:59:50,HP-01,heating,2.443,5.443,428.571,1661.144,9.443,75.817,4.0,5.0,1,1,0,0,,good
2026-07-15T05:00:00,HP-01,heating,2.447,5.447,428.538,1661.008,9.447,75.826,4.0,5.0,1,1,0,0,,good
2026-07-15T05:00:10,HP-01,heating,2.451,5.451,428.506,1660.873,9.451,75.835,4.0,5.0,1,1,0,0,,good
2026-07-15T05:00:20,HP-01,heating,2.456,5.456,428.473,1660.739,9.456,75.844,4.0,5.0,1,1,0,0,,good
2026-07-15T05:00:30,HP-01,heating,2.46,5.46,428.441,1660.607,9.46,75.852,4.0,5.0,1,1,0,0,,good
2026-07-15T05:00:40,HP-01,heating,2.464,5.464,428.409,1660.477,9.464,75.86,4.0,5.0,1,1,0,0,,good
2026-07-15T05:00:50,HP-01,heating,2.468,5.468,428.378,1660.347,9.468,75.868,4.0,5.0,1,1,0,0,,good
2026-07-15T05:01:00,HP-01,heating,2.472,5.472,428.346,1660.219,9.472,75.876,4.0,5.0,1,1,0,0,,good
2026-07-15T05:01:10,HP-01,heating,2.477,5.477,428.315,1660.092,9.477,75.884,4.0,5.0,1,1,0,0,,good
2026-07-15T05:01:20,HP-01,heating,2.481,5.481,428.284,1659.967,9.481,75.891,4.0,5.0,1,1,0,0,,good
2026-07-15T05:01:30,HP-01,heating,2.485,5.485,428.254,1659.843,9.485,75.898,4.0,5.0,1,1,0,0,,good
2026-07-15T05:01:40,HP-01,heating,2.489,5.489,428.223,1659.721,9.489,75.905,4.0,5.0,1,1,0,0,,good
2026-07-15T05:01:50,HP-01,heating,2.493,5.493,428.193,1659.599,9.493,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T05:02:00,HP-01,heating,2.498,5.498,428.163,1659.48,9.498,75.918,4.0,5.0,1,1,0,0,,good
2026-07-15T05:02:10,HP-01,heating,2.502,5.502,428.134,1659.361,9.502,75.924,4.0,5.0,1,1,0,0,,good
2026-07-15T05:02:20,HP-01,heating,2.506,5.506,428.105,1659.245,9.506,75.93,4.0,5.0,1,1,0,0,,good
2026-07-15T05:02:30,HP-01,heating,2.51,5.51,428.076,1659.129,9.51,75.936,4.0,5.0,1,1,0,0,,good
2026-07-15T05:02:40,HP-01,heating,2.515,5.515,428.047,1659.015,9.515,75.941,4.0,5.0,1,1,0,0,,good
2026-07-15T05:02:50,HP-01,heating,2.519,5.519,428.019,1658.903,9.519,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T05:03:00,HP-01,heating,2.523,5.523,427.991,1658.792,9.523,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T05:03:10,HP-01,heating,2.527,5.527,427.963,1658.682,9.527,75.956,4.0,5.0,1,1,0,0,,good
2026-07-15T05:03:20,HP-01,heating,2.532,5.532,427.936,1658.574,9.532,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T05:03:30,HP-01,heating,2.536,5.536,427.909,1658.467,9.536,75.965,4.0,5.0,1,1,0,0,,good
2026-07-15T05:03:40,HP-01,heating,2.54,5.54,427.882,1658.362,9.54,75.969,4.0,5.0,1,1,0,0,,good
2026-07-15T05:03:50,HP-01,heating,2.544,5.544,427.856,1658.259,9.544,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T05:04:00,HP-01,heating,2.548,5.548,427.83,1658.157,9.548,75.976,4.0,5.0,1,1,0,0,,good
2026-07-15T05:04:10,HP-01,heating,2.553,5.553,427.804,1658.056,9.553,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T05:04:20,HP-01,heating,2.557,5.557,427.778,1657.957,9.557,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T05:04:30,HP-01,heating,2.561,5.561,427.753,1657.859,9.561,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T05:04:40,HP-01,heating,2.565,5.565,427.729,1657.763,9.565,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T05:04:50,HP-01,heating,2.57,5.57,427.704,1657.669,9.57,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T05:05:00,HP-01,heating,2.574,5.574,427.68,1657.576,9.574,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T05:05:10,HP-01,heating,2.578,5.578,427.657,1657.485,9.578,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T05:05:20,HP-01,heating,2.582,5.582,427.634,1657.395,9.582,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T05:05:30,HP-01,heating,2.587,5.587,427.611,1657.307,9.587,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T05:05:40,HP-01,heating,2.591,5.591,427.588,1657.22,9.591,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T05:05:50,HP-01,heating,2.595,5.595,427.566,1657.135,9.595,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T05:06:00,HP-01,heating,2.599,5.599,427.544,1657.052,9.599,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T05:06:10,HP-01,heating,2.604,5.604,427.523,1656.97,9.604,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T05:06:20,HP-01,heating,2.608,5.608,427.502,1656.89,9.608,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T05:06:30,HP-01,heating,2.612,5.612,427.482,1656.811,9.612,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T05:06:40,HP-01,heating,2.616,5.616,427.461,1656.734,9.616,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T05:06:50,HP-01,heating,2.621,5.621,427.442,1656.658,9.621,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T05:07:00,HP-01,heating,2.625,5.625,427.422,1656.585,9.625,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T05:07:10,HP-01,heating,2.629,5.629,427.403,1656.513,9.629,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T05:07:20,HP-01,heating,2.633,5.633,427.385,1656.442,9.633,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T05:07:30,HP-01,heating,2.638,5.638,427.366,1656.373,9.638,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T05:07:40,HP-01,heating,2.642,5.642,427.349,1656.306,9.642,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T05:07:50,HP-01,heating,2.646,5.646,427.331,1656.24,9.646,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T05:08:00,HP-01,heating,2.65,5.65,427.314,1656.176,9.65,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T05:08:10,HP-01,heating,2.655,5.655,427.298,1656.114,9.655,75.985,4.0,5.0,1,1,0,0,,good
2026-07-15T05:08:20,HP-01,heating,2.659,5.659,427.282,1656.053,9.659,75.982,4.0,5.0,1,1,0,0,,good
2026-07-15T05:08:30,HP-01,heating,2.663,5.663,427.266,1655.994,9.663,75.979,4.0,5.0,1,1,0,0,,good
2026-07-15T05:08:40,HP-01,heating,2.667,5.667,427.251,1655.937,9.667,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T05:08:50,HP-01,heating,2.672,5.672,427.236,1655.881,9.672,75.972,4.0,5.0,1,1,0,0,,good
2026-07-15T05:09:00,HP-01,heating,2.676,5.676,427.222,1655.827,9.676,75.968,4.0,5.0,1,1,0,0,,good
2026-07-15T05:09:10,HP-01,heating,2.68,5.68,427.208,1655.775,9.68,75.964,4.0,5.0,1,1,0,0,,good
2026-07-15T05:09:20,HP-01,heating,2.684,5.684,427.194,1655.724,9.684,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T05:09:30,HP-01,heating,2.689,5.689,427.181,1655.675,9.689,75.955,4.0,5.0,1,1,0,0,,good
2026-07-15T05:09:40,HP-01,heating,2.693,5.693,427.169,1655.628,9.693,75.95,4.0,5.0,1,1,0,0,,good
2026-07-15T05:09:50,HP-01,heating,2.697,5.697,427.157,1655.583,9.697,75.945,4.0,5.0,1,1,0,0,,good
2026-07-15T05:10:00,HP-01,heating,2.701,5.701,427.145,1655.539,9.701,75.94,4.0,5.0,1,1,0,0,,good
2026-07-15T05:10:10,HP-01,heating,2.706,5.706,427.133,1655.496,9.706,75.934,4.0,5.0,1,1,0,0,,good
2026-07-15T05:10:20,HP-01,heating,2.71,5.71,427.123,1655.456,9.71,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T05:10:30,HP-01,heating,2.714,5.714,427.112,1655.417,9.714,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T05:10:40,HP-01,heating,2.718,5.718,427.102,1655.38,9.718,75.916,4.0,5.0,1,1,0,0,,good
2026-07-15T05:10:50,HP-01,heating,2.723,5.723,427.093,1655.345,9.723,75.91,4.0,5.0,1,1,0,0,,good
2026-07-15T05:11:00,HP-01,heating,2.727,5.727,427.084,1655.311,9.727,75.903,4.0,5.0,1,1,0,0,,good
2026-07-15T05:11:10,HP-01,heating,2.731,5.731,427.075,1655.279,9.731,75.896,4.0,5.0,1,1,0,0,,good
2026-07-15T05:11:20,HP-01,heating,2.735,5.735,427.067,1655.249,9.735,75.889,4.0,5.0,1,1,0,0,,good
2026-07-15T05:11:30,HP-01,heating,2.74,5.74,427.059,1655.221,9.74,75.881,4.0,5.0,1,1,0,0,,good
2026-07-15T05:11:40,HP-01,heating,2.744,5.744,427.052,1655.194,9.744,75.874,4.0,5.0,1,1,0,0,,good
2026-07-15T05:11:50,HP-01,heating,2.748,5.748,427.046,1655.169,9.748,75.866,4.0,5.0,1,1,0,0,,good
2026-07-15T05:12:00,HP-01,heating,2.753,5.753,427.039,1655.146,9.753,75.858,4.0,5.0,1,1,0,0,,good
2026-07-15T05:12:10,HP-01,heating,2.757,5.757,427.033,1655.124,9.757,75.849,4.0,5.0,1,1,0,0,,good
2026-07-15T05:12:20,HP-01,heating,2.761,5.761,427.028,1655.104,9.761,75.841,4.0,5.0,1,1,0,0,,good
2026-07-15T05:12:30,HP-01,heating,2.765,5.765,427.023,1655.086,9.765,75.832,4.0,5.0,1,1,0,0,,good
2026-07-15T05:12:40,HP-01,heating,2.77,5.77,427.019,1655.07,9.77,75.823,4.0,5.0,1,1,0,0,,good
2026-07-15T05:12:50,HP-01,heating,2.774,5.774,427.015,1655.055,9.774,75.814,4.0,5.0,1,1,0,0,,good
2026-07-15T05:13:00,HP-01,heating,2.778,5.778,427.011,1655.042,9.778,75.804,4.0,5.0,1,1,0,0,,good
2026-07-15T05:13:10,HP-01,heating,2.782,5.782,427.008,1655.031,9.782,75.794,4.0,5.0,1,1,0,0,,good
2026-07-15T05:13:20,HP-01,heating,2.787,5.787,427.006,1655.021,9.787,75.784,4.0,5.0,1,1,0,0,,good
2026-07-15T05:13:30,HP-01,heating,2.791,5.791,427.004,1655.014,9.791,75.774,4.0,5.0,1,1,0,0,,good
2026-07-15T05:13:40,HP-01,heating,2.795,5.795,427.002,1655.008,9.795,75.764,4.0,5.0,1,1,0,0,,good
2026-07-15T05:13:50,HP-01,heating,2.8,5.8,427.001,1655.003,9.8,75.753,4.0,5.0,1,1,0,0,,good
2026-07-15T05:14:00,HP-01,heating,2.804,5.804,427.0,1655.001,9.804,75.743,4.0,5.0,1,1,0,0,,good
2026-07-15T05:14:10,HP-01,heating,2.808,5.808,427.0,1655.0,9.808,75.732,4.0,5.0,1,1,0,0,,good
2026-07-15T05:14:20,HP-01,heating,2.812,5.812,427.0,1655.001,9.812,75.72,4.0,5.0,1,1,0,0,,good
2026-07-15T05:14:30,HP-01,heating,2.817,5.817,427.001,1655.004,9.817,75.709,4.0,5.0,1,1,0,0,,good
2026-07-15T05:14:40,HP-01,heating,2.821,5.821,427.002,1655.008,9.821,75.697,4.0,5.0,1,1,0,0,,good
2026-07-15T05:14:50,HP-01,heating,2.825,5.825,427.004,1655.014,9.825,75.685,4.0,5.0,1,1,0,0,,good
2026-07-15T05:15:00,HP-01,heating,2.829,5.829,427.006,1655.022,9.829,75.673,4.0,5.0,1,1,0,0,,good
2026-07-15T05:15:10,HP-01,heating,2.834,5.834,427.009,1655.032,9.834,75.661,4.0,5.0,1,1,0,0,,good
2026-07-15T05:15:20,HP-01,heating,2.838,5.838,427.012,1655.043,9.838,75.649,4.0,5.0,1,1,0,0,,good
2026-07-15T05:15:30,HP-01,heating,2.842,5.842,427.015,1655.056,9.842,75.636,4.0,5.0,1,1,0,0,,good
2026-07-15T05:15:40,HP-01,heating,2.847,5.847,427.019,1655.071,9.847,75.623,4.0,5.0,1,1,0,0,,good
2026-07-15T05:15:50,HP-01,heating,2.851,5.851,427.024,1655.088,9.851,75.61,4.0,5.0,1,1,0,0,,good
2026-07-15T05:16:00,HP-01,heating,2.855,5.855,427.029,1655.106,9.855,75.597,4.0,5.0,1,1,0,0,,good
2026-07-15T05:16:10,HP-01,heating,2.859,5.859,427.034,1655.126,9.859,75.583,4.0,5.0,1,1,0,0,,good
2026-07-15T05:16:20,HP-01,heating,2.864,5.864,427.04,1655.148,9.864,75.569,4.0,5.0,1,1,0,0,,good
2026-07-15T05:16:30,HP-01,heating,2.868,5.868,427.046,1655.171,9.868,75.556,4.0,5.0,1,1,0,0,,good
2026-07-15T05:16:40,HP-01,heating,2.872,5.872,427.053,1655.196,9.872,75.542,4.0,5.0,1,1,0,0,,good
2026-07-15T05:16:50,HP-01,heating,2.877,5.877,427.06,1655.223,9.877,75.527,4.0,5.0,1,1,0,0,,good
2026-07-15T05:17:00,HP-01,heating,2.881,5.881,427.068,1655.252,9.881,75.513,4.0,5.0,1,1,0,0,,good
2026-07-15T05:17:10,HP-01,heating,2.885,5.885,427.076,1655.282,9.885,75.498,4.0,5.0,1,1,0,0,,good
2026-07-15T05:17:20,HP-01,heating,2.889,5.889,427.085,1655.314,9.889,75.483,4.0,5.0,1,1,0,0,,good
2026-07-15T05:17:30,HP-01,heating,2.894,5.894,427.094,1655.348,9.894,75.468,4.0,5.0,1,1,0,0,,good
2026-07-15T05:17:40,HP-01,heating,2.898,5.898,427.103,1655.383,9.898,75.453,4.0,5.0,1,1,0,0,,good
2026-07-15T05:17:50,HP-01,heating,2.902,5.902,427.113,1655.421,9.902,75.438,4.0,5.0,1,1,0,0,,good
2026-07-15T05:18:00,HP-01,heating,2.907,5.907,427.124,1655.46,9.907,75.422,4.0,5.0,1,1,0,0,,good
2026-07-15T05:18:10,HP-01,heating,2.911,5.911,427.134,1655.5,9.911,75.407,4.0,5.0,1,1,0,0,,good
2026-07-15T05:18:20,HP-01,heating,2.915,5.915,427.146,1655.542,9.915,75.391,4.0,5.0,1,1,0,0,,good
2026-07-15T05:18:30,HP-01,heating,2.919,5.919,427.158,1655.587,9.919,75.375,4.0,5.0,1,1,0,0,,good
2026-07-15T05:18:40,HP-01,heating,2.924,5.924,427.17,1655.632,9.924,75.358,4.0,5.0,1,1,0,0,,good
2026-07-15T05:18:50,HP-01,heating,2.928,5.928,427.182,1655.68,9.928,75.342,4.0,5.0,1,1,0,0,,good
2026-07-15T05:19:00,HP-01,heating,2.932,5.932,427.196,1655.729,9.932,75.325,4.0,5.0,1,1,0,0,,good
2026-07-15T05:19:10,HP-01,heating,2.937,5.937,427.209,1655.779,9.937,75.309,4.0,5.0,1,1,0,0,,good
2026-07-15T05:19:20,HP-01,heating,2.941,5.941,427.223,1655.832,9.941,75.292,4.0,5.0,1,1,0,0,,good
2026-07-15T05:19:30,HP-01,heating,2.945,5.945,427.237,1655.886,9.945,75.275,4.0,5.0,1,1,0,0,,good
2026-07-15T05:19:40,HP-01,heating,2.95,5.95,427.252,1655.942,9.95,75.258,4.0,5.0,1,1,0,0,,good
2026-07-15T05:19:50,HP-01,heating,2.954,5.954,427.268,1655.999,9.954,75.24,4.0,5.0,1,1,0,0,,good
2026-07-15T05:20:00,HP-01,heating,2.958,5.958,427.283,1656.059,9.958,75.223,4.0,5.0,1,1,0,0,,good
2026-07-15T05:20:10,HP-01,heating,2.962,5.962,427.299,1656.119,9.962,75.205,4.0,5.0,1,1,0,0,,good
2026-07-15T05:20:20,HP-01,heating,2.967,5.967,427.316,1656.182,9.967,75.187,4.0,5.0,1,1,0,0,,good
2026-07-15T05:20:30,HP-01,heating,2.971,5.971,427.333,1656.246,9.971,75.169,4.0,5.0,1,1,0,0,,good
2026-07-15T05:20:40,HP-01,heating,2.975,5.975,427.35,1656.312,9.975,75.151,4.0,5.0,1,1,0,0,,good
2026-07-15T05:20:50,HP-01,heating,2.98,5.98,427.368,1656.379,9.98,75.133,4.0,5.0,1,1,0,0,,good
2026-07-15T05:21:00,HP-01,heating,2.984,5.984,427.386,1656.448,9.984,75.115,4.0,5.0,1,1,0,0,,good
2026-07-15T05:21:10,HP-01,heating,2.988,5.988,427.405,1656.519,9.988,75.096,4.0,5.0,1,1,0,0,,good
2026-07-15T05:21:20,HP-01,heating,2.993,5.993,427.424,1656.591,9.993,75.077,4.0,5.0,1,1,0,0,,good
2026-07-15T05:21:30,HP-01,heating,2.997,5.997,427.443,1656.665,9.997,75.059,4.0,5.0,1,1,0,0,,good
2026-07-15T05:21:40,HP-01,heating,3.001,6.001,427.463,1656.741,10.001,75.04,4.0,5.0,1,1,0,0,,good
2026-07-15T05:21:50,HP-01,heating,3.005,6.005,427.483,1656.818,10.005,75.021,4.0,5.0,1,1,0,0,,good
2026-07-15T05:22:00,HP-01,heating,3.01,6.01,427.504,1656.897,10.01,75.002,4.0,5.0,1,1,0,0,,good
2026-07-15T05:22:10,HP-01,heating,3.014,6.014,427.525,1656.977,10.014,74.982,4.0,5.0,1,1,0,0,,good
2026-07-15T05:22:20,HP-01,heating,3.018,6.018,427.546,1657.059,10.018,74.963,4.0,5.0,1,1,0,0,,good
2026-07-15T05:22:30,HP-01,heating,3.023,6.023,427.568,1657.143,10.023,74.943,4.0,5.0,1,1,0,0,,good
2026-07-15T05:22:40,HP-01,heating,3.027,6.027,427.59,1657.228,10.027,74.924,4.0,5.0,1,1,0,0,,good
2026-07-15T05:22:50,HP-01,heating,3.031,6.031,427.613,1657.315,10.031,74.904,4.0,5.0,1,1,0,0,,good
2026-07-15T05:23:00,HP-01,heating,3.036,6.036,427.636,1657.403,10.036,74.884,4.0,5.0,1,1,0,0,,good
2026-07-15T05:23:10,HP-01,heating,3.04,6.04,427.659,1657.493,10.04,74.864,4.0,5.0,1,1,0,0,,good
2026-07-15T05:23:20,HP-01,heating,3.044,6.044,427.683,1657.584,10.044,74.844,4.0,5.0,1,1,0,0,,good
2026-07-15T05:23:30,HP-01,heating,3.048,6.048,427.707,1657.677,10.048,74.824,4.0,5.0,1,1,0,0,,good
2026-07-15T05:23:40,HP-01,heating,3.053,6.053,427.731,1657.772,10.053,74.803,4.0,5.0,1,1,0,0,,good
2026-07-15T05:23:50,HP-01,heating,3.057,6.057,427.756,1657.868,10.057,74.783,4.0,5.0,1,1,0,0,,good
2026-07-15T05:24:00,HP-01,heating,3.061,6.061,427.781,1657.966,10.061,74.763,4.0,5.0,1,1,0,0,,good
2026-07-15T05:24:10,HP-01,heating,3.066,6.066,427.806,1658.065,10.066,74.742,4.0,5.0,1,1,0,0,,good
2026-07-15T05:24:20,HP-01,heating,3.07,6.07,427.832,1658.166,10.07,74.721,4.0,5.0,1,1,0,0,,good
2026-07-15T05:24:30,HP-01,heating,3.074,6.074,427.858,1658.268,10.074,74.7,4.0,5.0,1,1,0,0,,good
2026-07-15T05:24:40,HP-01,heating,3.079,6.079,427.884,1658.372,10.079,74.68,4.0,5.0,1,1,0,0,,good
2026-07-15T05:24:50,HP-01,heating,3.083,6.083,427.911,1658.477,10.083,74.659,4.0,5.0,1,1,0,0,,good
2026-07-15T05:25:00,HP-01,heating,3.087,6.087,427.938,1658.584,10.087,74.638,4.0,5.0,1,1,0,0,,good
2026-07-15T05:25:10,HP-01,heating,3.092,6.092,427.966,1658.692,10.092,74.617,4.0,5.0,1,1,0,0,,good
2026-07-15T05:25:20,HP-01,heating,3.096,6.096,427.993,1658.801,10.096,74.595,4.0,5.0,1,1,0,0,,good
2026-07-15T05:25:30,HP-01,heating,3.1,6.1,428.021,1658.913,10.1,74.574,4.0,5.0,1,1,0,0,,good
2026-07-15T05:25:40,HP-01,heating,3.105,6.105,428.05,1659.025,10.105,74.553,4.0,5.0,1,1,0,0,,good
2026-07-15T05:25:50,HP-01,heating,3.109,6.109,428.078,1659.139,10.109,74.531,4.0,5.0,1,1,0,0,,good
2026-07-15T05:26:00,HP-01,heating,3.113,6.113,428.107,1659.255,10.113,74.51,4.0,5.0,1,1,0,0,,good
2026-07-15T05:26:10,HP-01,heating,3.117,6.117,428.136,1659.372,10.117,74.488,4.0,5.0,1,1,0,0,,good
2026-07-15T05:26:20,HP-01,heating,3.122,6.122,428.166,1659.49,10.122,74.467,4.0,5.0,1,1,0,0,,good
2026-07-15T05:26:30,HP-01,heating,3.126,6.126,428.196,1659.61,10.126,74.445,4.0,5.0,1,1,0,0,,good
2026-07-15T05:26:40,HP-01,heating,3.13,6.13,428.226,1659.731,10.13,74.424,4.0,5.0,1,1,0,0,,good
2026-07-15T05:26:50,HP-01,heating,3.135,6.135,428.256,1659.854,10.135,74.402,4.0,5.0,1,1,0,0,,good
