timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T05:27:00,HP-01,heating,3.139,6.139,428.287,1659.978,10.139,74.38,4.0,5.0,1,1,0,0,,good
2026-07-15T05:27:10,HP-01,heating,3.143,6.143,428.318,1660.104,10.143,74.358,4.0,5.0,1,1,0,0,,good
2026-07-15T05:27:20,HP-01,heating,3.148,6.148,428.349,1660.23,10.148,74.336,4.0,5.0,1,1,0,0,,good
2026-07-15T05:27:30,HP-01,heating,3.152,6.152,428.38,1660.359,10.152,74.314,4.0,5.0,1,1,0,0,,good
2026-07-15T05:27:40,HP-01,heating,3.156,6.156,428.412,1660.488,10.156,74.292,4.0,5.0,1,1,0,0,,good
2026-07-15T05:27:50,HP-01,heating,3.161,6.161,428.444,1660.619,10.161,74.27,4.0,5.0,1,1,0,0,,good
2026-07-15T05:28:00,HP-01,heating,3.165,6.165,428.476,1660.751,10.165,74.248,4.0,5.0,1,1,0,0,,good
2026-07-15T05:28:10,HP-01,heating,3.169,6.169,428.509,1660.885,10.169,74.226,4.0,5.0,1,1,0,0,,good
2026-07-15T05:28:20,HP-01,heating,3.174,6.174,428.541,1661.02,10.174,74.204,4.0,5.0,1,1,0,0,,good
2026-07-15T05:28:30,HP-01,heating,3.178,6.178,428.574,1661.156,10.178,74.182,4.0,5.0,1,1,0,0,,good
2026-07-15T05:28:40,HP-01,heating,3.182,6.182,428.607,1661.294,10.182,74.16,4.0,5.0,1,1,0,0,,good
2026-07-15T05:28:50,HP-01,heating,3.187,6.187,428.641,1661.433,10.187,74.138,4.0,5.0,1,1,0,0,,good
2026-07-15T05:29:00,HP-01,heating,3.191,6.191,428.674,1661.573,10.191,74.116,4.0,5.0,1,1,0,0,,good
2026-07-15T05:29:10,HP-01,heating,3.195,6.195,428.708,1661.714,10.195,74.093,4.0,5.0,1,1,0,0,,good
2026-07-15T05:29:20,HP-01,heating,3.2,6.2,428.742,1661.857,10.2,74.071,4.0,5.0,1,1,0,0,,good
2026-07-15T05:29:30,HP-01,heating,3.204,6.204,428.776,1662.001,10.204,74.049,4.0,5.0,1,1,0,0,,good
2026-07-15T05:29:40,HP-01,heating,3.208,6.208,428.81,1662.146,10.208,74.027,4.0,5.0,1,1,0,0,,good
2026-07-15T05:29:50,HP-01,heating,3.213,6.213,428.845,1662.292,10.213,74.005,4.0,5.0,1,1,0,0,,good
2026-07-15T05:30:00,HP-01,heating,3.217,6.217,428.88,1662.44,10.217,73.982,4.0,5.0,1,1,0,0,,good
2026-07-15T05:30:10,HP-01,heating,3.221,6.221,428.914,1662.589,10.221,73.96,4.0,5.0,1,1,0,0,,good
2026-07-15T05:30:20,HP-01,heating,3.225,6.225,428.95,1662.739,10.225,73.938,4.0,5.0,1,1,0,0,,good
2026-07-15T05:30:30,HP-01,heating,3.23,6.23,428.985,1662.89,10.23,73.916,4.0,5.0,1,1,0,0,,good
2026-07-15T05:30:40,HP-01,heating,3.234,6.234,429.02,1663.043,10.234,73.893,4.0,5.0,1,1,0,0,,good
2026-07-15T05:30:50,HP-01,heating,3.238,6.238,429.056,1663.197,10.238,73.871,4.0,5.0,1,1,0,0,,good
2026-07-15T05:31:00,HP-01,heating,3.243,6.243,429.091,1663.351,10.243,73.849,4.0,5.0,1,1,0,0,,good
2026-07-15T05:31:10,HP-01,heating,3.247,6.247,429.127,1663.507,10.247,73.827,4.0,5.0,1,1,0,0,,good
2026-07-15T05:31:20,HP-01,heating,3.251,6.251,429.163,1663.665,10.251,73.805,4.0,5.0,1,1,0,0,,good
2026-07-15T05:31:30,HP-01,heating,3.256,6.256,429.199,1663.823,10.256,73.783,4.0,5.0,1,1,0,0,,good
2026-07-15T05:31:40,HP-01,heating,3.26,6.26,429.235,1663.982,10.26,73.761,4.0,5.0,1,1,0,0,,good
2026-07-15T05:31:50,HP-01,heating,3.264,6.264,429.272,1664.143,10.264,73.739,4.0,5.0,1,1,0,0,,good
2026-07-15T05:32:00,HP-01,heating,3.269,6.269,429.308,1664.304,10.269,73.717,4.0,5.0,1,1,0,0,,good
2026-07-15T05:32:10,HP-01,heating,3.273,6.273,429.345,1664.467,10.273,73.695,4.0,5.0,1,1,0,0,,good
2026-07-15T05:32:20,HP-01,heating,3.277,6.277,429.381,1664.631,10.277,73.673,4.0,5.0,1,1,0,0,,good
2026-07-15T05:32:30,HP-01,heating,3.282,6.282,429.418,1664.796,10.282,73.651,4.0,5.0,1,1,0,0,,good
2026-07-15T05:32:40,HP-01,heating,3.286,6.286,429.455,1664.962,10.286,73.629,4.0,5.0,1,1,0,0,,good
2026-07-15T05:32:50,HP-01,heating,3.29,6.29,429.492,1665.128,10.29,73.607,4.0,5.0,1,1,0,0,,good
2026-07-15T05:33:00,HP-01,heating,3.295,6.295,429.529,1665.296,10.295,73.585,4.0,5.0,1,1,0,0,,good
2026-07-15T05:33:10,HP-01,heating,3.299,6.299,429.566,1665.465,10.299,73.564,4.0,5.0,1,1,0,0,,good
2026-07-15T05:33:20,HP-01,heating,3.303,6.303,429.603,1665.635,10.303,73.542,4.0,5.0,1,1,0,0,,good
2026-07-15T05:33:30,HP-01,heating,3.308,6.308,429.64,1665.806,10.308,73.52,4.0,5.0,1,1,0,0,,good
2026-07-15T05:33:40,HP-01,heating,3.312,6.312,429.677,1665.978,10.312,73.499,4.0,5.0,1,1,0,0,,good
2026-07-15T05:33:50,HP-01,heating,3.316,6.316,429.715,1666.151,10.316,73.477,4.0,5.0,1,1,0,0,,good
2026-07-15T05:34:00,HP-01,heating,3.321,6.321,429.752,1666.325,10.321,73.456,4.0,5.0,1,1,0,0,,good
2026-07-15T05:34:10,HP-01,heating,3.325,6.325,429.789,1666.5,10.325,73.435,4.0,5.0,1,1,0,0,,good
2026-07-15T05:34:20,HP-01,heating,3.329,6.329,429.827,1666.676,10.329,73.413,4.0,5.0,1,1,0,0,,good
2026-07-15T05:34:30,HP-01,heating,3.334,6.334,429.864,1666.853,10.334,73.392,4.0,5.0,1,1,0,0,,good
2026-07-15T05:34:40,HP-01,heating,3.338,6.338,429.902,1667.03,10.338,73.371,4.0,5.0,1,1,0,0,,good
2026-07-15T05:34:50,HP-01,heating,3.342,6.342,429.939,1667.209,10.342,73.35,4.0,5.0,1,1,0,0,,good
2026-07-15T05:35:00,HP-01,heating,3.347,6.347,429.977,1667.388,10.347,73.329,4.0,5.0,1,1,0,0,,good
2026-07-15T05:35:10,HP-01,heating,3.351,6.351,430.014,1667.569,10.351,73.308,4.0,5.0,1,1,0,0,,good
2026-07-15T05:35:20,HP-01,heating,3.355,6.355,430.052,1667.75,10.355,73.287,4.0,5.0,1,1,0,0,,good
2026-07-15T05:35:30,HP-01,heating,3.36,6.36,430.089,1667.932,10.36,73.266,4.0,5.0,1,1,0,0,,good
2026-07-15T05:35:40,HP-01,heating,3.364,6.364,430.127,1668.115,10.364,73.246,4.0,5.0,1,1,0,0,,good
2026-07-15T05:35:50,HP-01,heating,3.368,6.368,430.164,1668.299,10.368,73.225,4.0,5.0,1,1,0,0,,good
2026-07-15T05:36:00,HP-01,heating,3.373,6.373,430.202,1668.483,10.373,73.205,4.0,5.0,1,1,0,0,,good
2026-07-15T05:36:10,HP-01,heating,3.377,6.377,430.239,1668.668,10.377,73.185,4.0,5.0,1,1,0,0,,good
2026-07-15T05:36:20,HP-01,heating,3.382,6.382,430.276,1668.854,10.382,73.164,4.0,5.0,1,1,0,0,,good
2026-07-15T05:36:30,HP-01,heating,3.386,6.386,430.314,1669.041,10.386,73.144,4.0,5.0,1,1,0,0,,good
2026-07-15T05:36:40,HP-01,heating,3.39,6.39,430.351,1669.229,10.39,73.124,4.0,5.0,1,1,0,0,,good
2026-07-15T05:36:50,HP-01,heating,3.395,6.395,430.388,1669.417,10.395,73.104,4.0,5.0,1,1,0,0,,good
2026-07-15T05:37:00,HP-01,heating,3.399,6.399,430.425,1669.606,10.399,73.084,4.0,5.0,1,1,0,0,,good
2026-07-15T05:37:10,HP-01,heating,3.403,6.403,430.462,1669.796,10.403,73.065,4.0,5.0,1,1,0,0,,good
2026-07-15T05:37:20,HP-01,heating,3.408,6.408,430.499,1669.987,10.408,73.045,4.0,5.0,1,1,0,0,,good
2026-07-15T05:37:30,HP-01,heating,3.412,6.412,430.536,1670.178,10.412,73.026,4.0,5.0,1,1,0,0,,good
2026-07-15T05:37:40,HP-01,heating,3.416,6.416,430.573,1670.37,10.416,73.006,4.0,5.0,1,1,0,0,,good
2026-07-15T05:37:50,HP-01,heating,3.421,6.421,430.61,1670.563,10.421,72.987,4.0,5.0,1,1,0,0,,good
2026-07-15T05:38:00,HP-01,heating,3.425,6.425,430.647,1670.756,10.425,72.968,4.0,5.0,1,1,0,0,,good
2026-07-15T05:38:10,HP-01,heating,3.429,6.429,430.683,1670.95,10.429,72.949,4.0,5.0,1,1,0,0,,good
2026-07-15T05:38:20,HP-01,heating,3.434,6.434,430.72,1671.144,10.434,72.93,4.0,5.0,1,1,0,0,,good
2026-07-15T05:38:30,HP-01,heating,3.438,6.438,430.756,1671.339,10.438,72.911,4.0,5.0,1,1,0,0,,good
2026-07-15T05:38:40,HP-01,heating,3.442,6.442,430.792,1671.535,10.442,72.893,4.0,5.0,1,1,0,0,,good
2026-07-15T05:38:50,HP-01,heating,3.447,6.447,430.828,1671.731,10.447,72.874,4.0,5.0,1,1,0,0,,good
2026-07-15T05:39:00,HP-01,heating,3.451,6.451,430.864,1671.928,10.451,72.856,4.0,5.0,1,1,0,0,,good
2026-07-15T05:39:10,HP-01,heating,3.455,6.455,430.9,1672.126,10.455,72.838,4.0,5.0,1,1,0,0,,good
2026-07-15T05:39:20,HP-01,heating,3.46,6.46,430.936,1672.324,10.46,72.82,4.0,5.0,1,1,0,0,,good
2026-07-15T05:39:30,HP-01,heating,3.464,6.464,430.971,1672.522,10.464,72.802,4.0,5.0,1,1,0,0,,good
2026-07-15T05:39:40,HP-01,heating,3.468,6.468,431.007,1672.721,10.468,72.784,4.0,5.0,1,1,0,0,,good
2026-07-15T05:39:50,HP-01,heating,3.473,6.473,431.042,1672.921,10.473,72.767,4.0,5.0,1,1,0,0,,good
2026-07-15T05:40:00,HP-01,heating,3.477,6.477,431.077,1673.121,10.477,72.749,4.0,5.0,1,1,0,0,,good
2026-07-15T05:40:10,HP-01,heating,3.481,6.481,431.112,1673.321,10.481,72.732,4.0,5.0,1,1,0,0,,good
2026-07-15T05:40:20,HP-01,heating,3.486,6.486,431.147,1673.522,10.486,72.715,4.0,5.0,1,1,0,0,,good
2026-07-15T05:40:30,HP-01,heating,3.49,6.49,431.181,1673.724,10.49,72.698,4.0,5.0,1,1,0,0,,good
2026-07-15T05:40:40,HP-01,heating,3.494,6.494,431.216,1673.926,10.494,72.681,4.0,5.0,1,1,0,0,,good
2026-07-15T05:40:50,HP-01,heating,3.499,6.499,431.25,1674.128,10.499,72.665,4.0,5.0,1,1,0,0,,good
2026-07-15T05:41:00,HP-01,heating,3.503,6.503,431.284,1674.331,10.503,72.648,4.0,5.0,1,1,0,0,,good
2026-07-15T05:41:10,HP-01,heating,3.507,6.507,431.318,1674.534,10.507,72.632,4.0,5.0,1,1,0,0,,good
2026-07-15T05:41:20,HP-01,heating,3.512,6.512,431.351,1674.737,10.512,72.616,4.0,5.0,1,1,0,0,,good
2026-07-15T05:41:30,HP-01,heating,3.516,6.516,431.385,1674.941,10.516,72.6,4.0,5.0,1,1,0,0,,good
2026-07-15T05:41:40,HP-01,heating,3.521,6.521,431.418,1675.145,10.521,72.584,4.0,5.0,1,1,0,0,,good
2026-07-15T05:41:50,HP-01,heating,3.525,6.525,431.451,1675.35,10.525,72.568,4.0,5.0,1,1,0,0,,good
2026-07-15T05:42:00,HP-01,heating,3.529,6.529,431.483,1675.555,10.529,72.553,4.0,5.0,1,1,0,0,,good
2026-07-15T05:42:10,HP-01,heating,3.534,6.534,431.516,1675.76,10.534,72.538,4.0,5.0,1,1,0,0,,good
2026-07-15T05:42:20,HP-01,heating,3.538,6.538,431.548,1675.965,10.538,72.523,4.0,5.0,1,1,0,0,,good
2026-07-15T05:42:30,HP-01,heating,3.542,6.542,431.58,1676.171,10.542,72.508,4.0,5.0,1,1,0,0,,good
2026-07-15T05:42:40,HP-01,heating,3.547,6.547,431.612,1676.377,10.547,72.493,4.0,5.0,1,1,0,0,,good
2026-07-15T05:42:50,HP-01,heating,3.551,6.551,431.643,1676.583,10.551,72.479,4.0,5.0,1,1,0,0,,good
2026-07-15T05:43:00,HP-01,heating,3.555,6.555,431.675,1676.79,10.555,72.464,4.0,5.0,1,1,0,0,,good
2026-07-15T05:43:10,HP-01,heating,3.56,6.56,431.706,1676.997,10.56,72.45,4.0,5.0,1,1,0,0,,good
2026-07-15T05:43:20,HP-01,heating,3.564,6.564,431.736,1677.204,10.564,72.436,4.0,5.0,1,1,0,0,,good
2026-07-15T05:43:30,HP-01,heating,3.568,6.568,431.767,1677.411,10.568,72.422,4.0,5.0,1,1,0,0,,good
2026-07-15T05:43:40,HP-01,heating,3.573,6.573,431.797,1677.618,10.573,72.409,4.0,5.0,1,1,0,0,,good
2026-07-15T05:43:50,HP-01,heating,3.577,6.577,431.827,1677.825,10.577,72.395,4.0,5.0,1,1,0,0,,good
2026-07-15T05:44:00,HP-01,heating,3.581,6.581,431.857,1678.033,10.581,72.382,4.0,5.0,1,1,0,0,,good
2026-07-15T05:44:10,HP-01,heating,3.586,6.586,431.886,1678.241,10.586,72.369,4.0,5.0,1,1,0,0,,good
2026-07-15T05:44:20,HP-01,heating,3.59,6.59,431.915,1678.449,10.59,72.357,4.0,5.0,1,1,0,0,,good
2026-07-15T05:44:30,HP-01,heating,3.595,6.595,431.944,1678.657,10.595,72.344,4.0,5.0,1,1,0,0,,good
2026-07-15T05:44:40,HP-01,heating,3.599,6.599,431.972,1678.865,10.599,72.332,4.0,5.0,1,1,0,0,,good
2026-07-15T05:44:50,HP-01,heating,3.603,6.603,432.0,1679.073,10.603,72.32,4.0,5.0,1,1,0,0,,good
2026-07-15T05:45:00,HP-01,heating,3.608,6.608,432.028,1679.281,10.608,72.308,4.0,5.0,1,1,0,0,,good
2026-07-15T05:45:10,HP-01,heating,3.612,6.612,432.055,1679.489,10.612,72.296,4.0,5.0,1,1,0,0,,good
2026-07-15T05:45:20,HP-01,heating,3.616,6.616,432.082,1679.698,10.616,72.284,4.0,5.0,1,1,0,0,,good
2026-07-15T05:45:30,HP-01,heating,3.621,6.621,432.109,1679.906,10.621,72.273,4.0,5.0,1,1,0,0,,good
2026-07-15T05:45:40,HP-01,heating,3.625,6.625,432.136,1680.114,10.625,72.262,4.0,5.0,1,1,0,0,,good
2026-07-15T05:45:50,HP-01,heating,3.629,6.629,432.162,1680.323,10.629,72.251,4.0,5.0,1,1,0,0,,good
2026-07-15T05:46:00,HP-01,heating,3.634,6.634,432.188,1680.531,10.634,72.24,4.0,5.0,1,1,0,0,,good
2026-07-15T05:46:10,HP-01,heating,3.638,6.638,432.213,1680.739,10.638,72.23,4.0,5.0,1,1,0,0,,good
2026-07-15T05:46:20,HP-01,heating,3.642,6.642,432.238,1680.947,10.642,72.22,4.0,5.0,1,1,0,0,,good
2026-07-15T05:46:30,HP-01,heating,3.647,6.647,432.263,1681.156,10.647,72.21,4.0,5.0,1,1,0,0,,good
2026-07-15T05:46:40,HP-01,heating,3.651,6.651,432.288,1681.364,10.651,72.2,4.0,5.0,1,1,0,0,,good
2026-07-15T05:46:50,HP-01,heating,3.655,6.655,432.312,1681.572,10.655,72.19,4.0,5.0,1,1,0,0,,good
2026-07-15T05:47:00,HP-01,heating,3.66,6.66,432.335,1681.78,10.66,72.181,4.0,5.0,1,1,0,0,,good
2026-07-15T05:47:10,HP-01,heating,3.664,6.664,432.359,1681.987,10.664,72.172,4.0,5.0,1,1,0,0,,good
2026-07-15T05:47:20,HP-01,heating,3.669,6.669,432.382,1682.195,10.669,72.163,4.0,5.0,1,1,0,0,,good
2026-07-15T05:47:30,HP-01,heating,3.673,6.673,432.404,1682.402,10.673,72.154,4.0,5.0,1,1,0,0,,good
2026-07-15T05:47:40,HP-01,heating,3.677,6.677,432.427,1682.61,10.677,72.146,4.0,5.0,1,1,0,0,,good
2026-07-15T05:47:50,HP-01,heating,3.682,6.682,432.449,1682.817,10.682,72.138,4.0,5.0,1,1,0,0,,good
2026-07-15T05:48:00,HP-01,heating,3.686,6.686,432.47,1683.024,10.686,72.13,4.0,5.0,1,1,0,0,,good
2026-07-15T05:48:10,HP-01,heating,3.69,6.69,432.491,1683.23,10.69,72.122,4.0,5.0,1,1,0,0,,good
2026-07-15T05:48:20,HP-01,heating,3.695,6.695,432.512,1683.437,10.695,72.114,4.0,5.0,1,1,0,0,,good
2026-07-15T05:48:30,HP-01,heating,3.699,6.699,432.532,1683.643,10.699,72.107,4.0,5.0,1,1,0,0,,good
2026-07-15T05:48:40,HP-01,heating,3.703,6.703,432.552,1683.849,10.703,72.1,4.0,5.0,1,1,0,0,,good
2026-07-15T05:48:50,HP-01,heating,3.708,6.708,432.572,1684.055,10.708,72.093,4.0,5.0,1,1,0,0,,good
2026-07-15T05:49:00,HP-01,heating,3.712,6.712,432.591,1684.26,10.712,72.087,4.0,5.0,1,1,0,0,,good
2026-07-15T05:49:10,HP-01,heating,3.716,6.716,432.609,1684.465,10.716,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T05:49:20,HP-01,heating,3.721,6.721,432.628,1684.67,10.721,72.074,4.0,5.0,1,1,0,0,,good
2026-07-15T05:49:30,HP-01,heating,3.725,6.725,432.646,1684.875,10.725,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T05:49:40,HP-01,heating,3.73,6.73,432.663,1685.079,10.73,72.063,4.0,5.0,1,1,0,0,,good
2026-07-15T05:49:50,HP-01,heating,3.734,6.734,432.68,1685.283,10.734,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T05:50:00,HP-01,heating,3.738,6.738,432.697,1685.486,10.738,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T05:50:10,HP-01,heating,3.743,6.743,432.713,1685.689,10.743,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T05:50:20,HP-01,heating,3.747,6.747,432.729,1685.892,10.747,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T05:50:30,HP-01,heating,3.751,6.751,432.744,1686.094,10.751,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T05:50:40,HP-01,heating,3.756,6.756,432.759,1686.296,10.756,72.034,4.0,5.0,1,1,0,0,,good
2026-07-15T05:50:50,HP-01,heating,3.76,6.76,432.774,1686.497,10.76,72.03,4.0,5.0,1,1,0,0,,good
2026-07-15T05:51:00,HP-01,heating,3.764,6.764,432.788,1686.698,10.764,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T05:51:10,HP-01,heating,3.769,6.769,432.801,1686.899,10.769,72.023,4.0,5.0,1,1,0,0,,good
2026-07-15T05:51:20,HP-01,heating,3.773,6.773,432.814,1687.099,10.773,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T05:51:30,HP-01,heating,3.778,6.778,432.827,1687.298,10.778,72.017,4.0,5.0,1,1,0,0,,good
2026-07-15T05:51:40,HP-01,heating,3.782,6.782,432.84,1687.497,10.782,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T05:51:50,HP-01,heating,3.786,6.786,432.851,1687.696,10.786,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T05:52:00,HP-01,heating,3.791,6.791,432.863,1687.894,10.791,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T05:52:10,HP-01,heating,3.795,6.795,432.874,1688.091,10.795,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T05:52:20,HP-01,heating,3.799,6.799,432.884,1688.288,10.799,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T05:52:30,HP-01,heating,3.804,6.804,432.894,1688.484,10.804,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T05:52:40,HP-01,heating,3.808,6.808,432.904,1688.68,10.808,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T05:52:50,HP-01,heating,3.812,6.812,432.913,1688.875,10.812,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T05:53:00,HP-01,heating,3.817,6.817,432.922,1689.069,10.817,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T05:53:10,HP-01,heating,3.821,6.821,432.93,1689.263,10.821,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T05:53:20,HP-01,heating,3.825,6.825,432.938,1689.456,10.825,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T05:53:30,HP-01,heating,3.83,6.83,432.945,1689.649,10.83,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T05:53:40,HP-01,heating,3.834,6.834,432.952,1689.841,10.834,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T05:53:50,HP-01,heating,3.839,6.839,432.959,1690.032,10.839,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T05:54:00,HP-01,heating,3.843,6.843,432.965,1690.222,10.843,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T05:54:10,HP-01,heating,3.847,6.847,432.97,1690.412,10.847,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T05:54:20,HP-01,heating,3.852,6.852,432.975,1690.601,10.852,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T05:54:30,HP-01,heating,3.856,6.856,432.98,1690.789,10.856,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T05:54:40,HP-01,heating,3.86,6.86,432.984,1690.977,10.86,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T05:54:50,HP-01,heating,3.865,6.865,432.988,1691.164,10.865,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T05:55:00,HP-01,heating,3.869,6.869,432.991,1691.35,10.869,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T05:55:10,HP-01,heating,3.873,6.873,432.993,1691.535,10.873,72.013,4.0,5.0,1,1,0,0,,good
2026-07-15T05:55:20,HP-01,heating,3.878,6.878,432.996,1691.719,10.878,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T05:55:30,HP-01,heating,3.882,6.882,432.997,1691.903,10.882,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T05:55:40,HP-01,heating,3.887,6.887,432.999,1692.086,10.887,72.022,4.0,5.0,1,1,0,0,,good
2026-07-15T05:55:50,HP-01,heating,3.891,6.891,433.0,1692.268,10.891,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T05:56:00,HP-01,heating,3.895,6.895,433.0,1692.449,10.895,72.029,4.0,5.0,1,1,0,0,,good
2026-07-15T05:56:10,HP-01,heating,3.9,6.9,433.0,1692.629,10.9,72.033,4.0,5.0,1,1,0,0,,good
2026-07-15T05:56:20,HP-01,heating,3.904,6.904,432.999,1692.808,10.904,72.037,4.0,5.0,1,1,0,0,,good
2026-07-15T05:56:30,HP-01,heating,3.908,6.908,432.998,1692.987,10.908,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T05:56:40,HP-01,heating,3.913,6.913,432.997,1693.165,10.913,72.046,4.0,5.0,1,1,0,0,,good
2026-07-15T05:56:50,HP-01,heating,3.917,6.917,432.995,1693.341,10.917,72.051,4.0,5.0,1,1,0,0,,good
2026-07-15T05:57:00,HP-01,heating,3.921,6.921,432.992,1693.517,10.921,72.056,4.0,5.0,1,1,0,0,,good
2026-07-15T05:57:10,HP-01,heating,3.926,6.926,432.989,1693.692,10.926,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T05:57:20,HP-01,heating,3.93,6.93,432.986,1693.866,10.93,72.067,4.0,5.0,1,1,0,0,,good
2026-07-15T05:57:30,HP-01,heating,3.935,6.935,432.982,1694.038,10.935,72.073,4.0,5.0,1,1,0,0,,good
2026-07-15T05:57:40,HP-01,heating,3.939,6.939,432.978,1694.21,10.939,72.079,4.0,5.0,1,1,0,0,,good
2026-07-15T05:57:50,HP-01,heating,3.943,6.943,432.973,1694.381,10.943,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T05:58:00,HP-01,heating,3.948,6.948,432.968,1694.551,10.948,72.092,4.0,5.0,1,1,0,0,,good
2026-07-15T05:58:10,HP-01,heating,3.952,6.952,432.962,1694.72,10.952,72.099,4.0,5.0,1,1,0,0,,good
2026-07-15T05:58:20,HP-01,heating,3.956,6.956,432.956,1694.888,10.956,72.106,4.0,5.0,1,1,0,0,,good
2026-07-15T05:58:30,HP-01,heating,3.961,6.961,432.949,1695.055,10.961,72.113,4.0,5.0,1,1,0,0,,good
2026-07-15T05:58:40,HP-01,heating,3.965,6.965,432.942,1695.221,10.965,72.121,4.0,5.0,1,1,0,0,,good
2026-07-15T05:58:50,HP-01,heating,3.969,6.969,432.935,1695.385,10.969,72.128,4.0,5.0,1,1,0,0,,good
2026-07-15T05:59:00,HP-01,heating,3.974,6.974,432.927,1695.549,10.974,72.136,4.0,5.0,1,1,0,0,,good
2026-07-15T05:59:10,HP-01,heating,3.978,6.978,432.918,1695.712,10.978,72.145,4.0,5.0,1,1,0,0,,good
2026-07-15T05:59:20,HP-01,heating,3.983,6.983,432.909,1695.873,10.983,72.153,4.0,5.0,1,1,0,0,,good
2026-07-15T05:59:30,HP-01,heating,3.987,6.987,432.9,1696.033,10.987,72.162,4.0,5.0,1,1,0,0,,good
2026-07-15T05:59:40,HP-01,heating,3.991,6.991,432.89,1696.193,10.991,72.17,4.0,5.0,1,1,0,0,,good
2026-07-15T05:59:50,HP-01,heating,3.996,6.996,432.88,1696.351,10.996,72.18,4.0,5.0,1,1,0,0,,good
2026-07-15T06:00:00,HP-01,heating,4.0,7.0,432.869,1696.508,11.0,72.189,4.0,5.0,1,1,0,0,,good
2026-07-15T06:00:10,HP-01,heating,4.004,7.004,432.858,1696.664,11.004,72.198,4.0,5.0,1,1,0,0,,good
2026-07-15T06:00:20,HP-01,heating,4.009,7.009,432.846,1696.819,11.009,72.208,4.0,5.0,1,1,0,0,,good
2026-07-15T06:00:30,HP-01,heating,4.013,7.013,432.834,1696.972,11.013,72.218,4.0,5.0,1,1,0,0,,good
2026-07-15T06:00:40,HP-01,heating,4.017,7.017,432.822,1697.124,11.017,72.228,4.0,5.0,1,1,0,0,,good
2026-07-15T06:00:50,HP-01,heating,4.022,7.022,432.809,1697.276,11.022,72.239,4.0,5.0,1,1,0,0,,good
2026-07-15T06:01:00,HP-01,heating,4.026,7.026,432.795,1697.426,11.026,72.249,4.0,5.0,1,1,0,0,,good
2026-07-15T06:01:10,HP-01,heating,4.031,7.031,432.782,1697.574,11.031,72.26,4.0,5.0,1,1,0,0,,good
2026-07-15T06:01:20,HP-01,heating,4.035,7.035,432.767,1697.722,11.035,72.271,4.0,5.0,1,1,0,0,,good
2026-07-15T06:01:30,HP-01,heating,4.039,7.039,432.753,1697.868,11.039,72.283,4.0,5.0,1,1,0,0,,good
2026-07-15T06:01:40,HP-01,heating,4.044,7.044,432.737,1698.013,11.044,72.294,4.0,5.0,1,1,0,0,,good
2026-07-15T06:01:50,HP-01,heating,4.048,7.048,432.722,1698.157,11.048,72.306,4.0,5.0,1,1,0,0,,good
2026-07-15T06:02:00,HP-01,heating,4.052,7.052,432.706,1698.3,11.052,72.318,4.0,5.0,1,1,0,0,,good
2026-07-15T06:02:10,HP-01,heating,4.057,7.057,432.69,1698.441,11.057,72.33,4.0,5.0,1,1,0,0,,good
2026-07-15T06:02:20,HP-01,heating,4.061,7.061,432.673,1698.581,11.061,72.342,4.0,5.0,1,1,0,0,,good
2026-07-15T06:02:30,HP-01,heating,4.065,7.065,432.655,1698.72,11.065,72.355,4.0,5.0,1,1,0,0,,good
2026-07-15T06:02:40,HP-01,heating,4.07,7.07,432.638,1698.857,11.07,72.367,4.0,5.0,1,1,0,0,,good
2026-07-15T06:02:50,HP-01,heating,4.074,7.074,432.62,1698.993,11.074,72.38,4.0,5.0,1,1,0,0,,good
2026-07-15T06:03:00,HP-01,heating,4.079,7.079,432.601,1699.128,11.079,72.393,4.0,5.0,1,1,0,0,,good
2026-07-15T06:03:10,HP-01,heating,4.083,7.083,432.582,1699.262,11.083,72.407,4.0,5.0,1,1,0,0,,good
2026-07-15T06:03:20,HP-01,heating,4.087,7.087,432.563,1699.394,11.087,72.42,4.0,5.0,1,1,0,0,,good
2026-07-15T06:03:30,HP-01,heating,4.092,7.092,432.543,1699.525,11.092,72.434,4.0,5.0,1,1,0,0,,good
2026-07-15T06:03:40,HP-01,heating,4.096,7.096,432.523,1699.654,11.096,72.448,4.0,5.0,1,1,0,0,,good
2026-07-15T06:03:50,HP-01,heating,4.1,7.1,432.503,1699.782,11.1,72.462,4.0,5.0,1,1,0,0,,good
2026-07-15T06:04:00,HP-01,heating,4.105,7.105,432.482,1699.909,11.105,72.476,4.0,5.0,1,1,0,0,,good
2026-07-15T06:04:10,HP-01,heating,4.109,7.109,432.461,1700.034,11.109,72.491,4.0,5.0,1,1,0,0,,good
2026-07-15T06:04:20,HP-01,heating,4.113,7.113,432.439,1700.158,11.113,72.506,4.0,5.0,1,1,0,0,,good
2026-07-15T06:04:30,HP-01,heating,4.118,7.118,432.417,1700.281,11.118,72.52,4.0,5.0,1,1,0,0,,good
2026-07-15T06:04:40,HP-01,heating,4.122,7.122,432.395,1700.402,11.122,72.535,4.0,5.0,1,1,0,0,,good
2026-07-15T06:04:50,HP-01,heating,4.127,7.127,432.372,1700.521,11.127,72.551,4.0,5.0,1,1,0,0,,good
2026-07-15T06:05:00,HP-01,heating,4.131,7.131,432.349,1700.64,11.131,72.566,4.0,5.0,1,1,0,0,,good
2026-07-15T06:05:10,HP-01,heating,4.135,7.135,432.325,1700.756,11.135,72.582,4.0,5.0,1,1,0,0,,good
2026-07-15T06:05:20,HP-01,heating,4.14,7.14,432.301,1700.872,11.14,72.597,4.0,5.0,1,1,0,0,,good
2026-07-15T06:05:30,HP-01,heating,4.144,7.144,432.277,1700.986,11.144,72.613,4.0,5.0,1,1,0,0,,good
2026-07-15T06:05:40,HP-01,heating,4.148,7.148,432.253,1701.098,11.148,72.629,4.0,5.0,1,1,0,0,,good
2026-07-15T06:05:50,HP-01,heating,4.153,7.153,432.228,1701.209,11.153,72.646,4.0,5.0,1,1,0,0,,good
2026-07-15T06:06:00,HP-01,heating,4.157,7.157,432.202,1701.319,11.157,72.662,4.0,5.0,1,1,0,0,,good
2026-07-15T06:06:10,HP-01,heating,4.161,7.161,432.177,1701.427,11.161,72.679,4.0,5.0,1,1,0,0,,good
2026-07-15T06:06:20,HP-01,heating,4.166,7.166,432.151,1701.534,11.166,72.696,4.0,5.0,1,1,0,0,,good
2026-07-15T06:06:30,HP-01,heating,4.17,7.17,432.124,1701.639,11.17,72.712,4.0,5.0,1,1,0,0,,good
2026-07-15T06:06:40,HP-01,heating,4.175,7.175,432.098,1701.742,11.175,72.73,4.0,5.0,1,1,0,0,,good
2026-07-15T06:06:50,HP-01,heating,4.179,7.179,432.071,1701.844,11.179,72.747,4.0,5.0,1,1,0,0,,good
2026-07-15T06:07:00,HP-01,heating,4.183,7.183,432.043,1701.945,11.183,72.764,4.0,5.0,1,1,0,0,,good
2026-07-15T06:07:10,HP-01,heating,4.188,7.188,432.016,1702.044,11.188,72.782,4.0,5.0,1,1,0,0,,good
2026-07-15T06:07:20,HP-01,heating,4.192,7.192,431.988,1702.141,11.192,72.799,4.0,5.0,1,1,0,0,,good
2026-07-15T06:07:30,HP-01,heating,4.196,7.196,431.96,1702.237,11.196,72.817,4.0,5.0,1,1,0,0,,good
2026-07-15T06:07:40,HP-01,heating,4.201,7.201,431.931,1702.332,11.201,72.835,4.0,5.0,1,1,0,0,,good
2026-07-15T06:07:50,HP-01,heating,4.205,7.205,431.902,1702.425,11.205,72.853,4.0,5.0,1,1,0,0,,good
2026-07-15T06:08:00,HP-01,heating,4.209,7.209,431.873,1702.516,11.209,72.872,4.0,5.0,1,1,0,0,,good
2026-07-15T06:08:10,HP-01,heating,4.214,7.214,431.844,1702.606,11.214,72.89,4.0,5.0,1,1,0,0,,good
2026-07-15T06:08:20,HP-01,heating,4.218,7.218,431.814,1702.694,11.218,72.909,4.0,5.0,1,1,0,0,,good
2026-07-15T06:08:30,HP-01,heating,4.222,7.222,431.784,1702.781,11.222,72.927,4.0,5.0,1,1,0,0,,good
2026-07-15T06:08:40,HP-01,heating,4.227,7.227,431.754,1702.866,11.227,72.946,4.0,5.0,1,1,0,0,,good
2026-07-15T06:08:50,HP-01,heating,4.231,7.231,431.723,1702.949,11.231,72.965,4.0,5.0,1,1,0,0,,good
2026-07-15T06:09:00,HP-01,heating,4.236,7.236,431.692,1703.031,11.236,72.984,4.0,5.0,1,1,0,0,,good
2026-07-15T06:09:10,HP-01,heating,4.24,7.24,431.661,1703.111,11.24,73.003,4.0,5.0,1,1,0,0,,good
2026-07-15T06:09:20,HP-01,heating,4.244,7.244,431.63,1703.19,11.244,73.023,4.0,5.0,1,1,0,0,,good
2026-07-15T06:09:30,HP-01,heating,4.249,7.249,431.598,1703.267,11.249,73.042,4.0,5.0,1,1,0,0,,good
2026-07-15T06:09:40,HP-01,heating,4.253,7.253,431.566,1703.342,11.253,73.062,4.0,5.0,1,1,0,0,,good
2026-07-15T06:09:50,HP-01,heating,4.257,7.257,431.534,1703.416,11.257,73.081,4.0,5.0,1,1,0,0,,good
2026-07-15T06:10:00,HP-01,heating,4.262,7.262,431.502,1703.488,11.262,73.101,4.0,5.0,1,1,0,0,,good
2026-07-15T06:10:10,HP-01,heating,4.266,7.266,431.469,1703.559,11.266,73.121,4.0,5.0,1,1,0,0,,good
2026-07-15T06:10:20,HP-01,heating,4.27,7.27,431.437,1703.628,11.27,73.141,4.0,5.0,1,1,0,0,,good
2026-07-15T06:10:30,HP-01,heating,4.275,7.275,431.403,1703.695,11.275,73.161,4.0,5.0,1,1,0,0,,good
2026-07-15T06:10:40,HP-01,heating,4.279,7.279,431.37,1703.76,11.279,73.182,4.0,5.0,1,1,0,0,,good
2026-07-15T06:10:50,HP-01,heating,4.284,7.284,431.337,1703.824,11.284,73.202,4.0,5.0,1,1,0,0,,good
2026-07-15T06:11:00,HP-01,heating,4.288,7.288,431.303,1703.887,11.288,73.222,4.0,5.0,1,1,0,0,,good
2026-07-15T06:11:10,HP-01,heating,4.292,7.292,431.269,1703.947,11.292,73.243,4.0,5.0,1,1,0,0,,good
2026-07-15T06:11:20,HP-01,heating,4.297,7.297,431.235,1704.006,11.297,73.263,4.0,5.0,1,1,0,0,,good
2026-07-15T06:11:30,HP-01,heating,4.301,7.301,431.201,1704.064,11.301,73.284,4.0,5.0,1,1,0,0,,good
2026-07-15T06:11:40,HP-01,heating,4.305,7.305,431.166,1704.119,11.305,73.305,4.0,5.0,1,1,0,0,,good
2026-07-15T06:11:50,HP-01,heating,4.31,7.31,431.132,1704.173,11.31,73.326,4.0,5.0,1,1,0,0,,good
2026-07-15T06:12:00,HP-01,heating,4.314,7.314,431.097,1704.226,11.314,73.347,4.0,5.0,1,1,0,0,,good
2026-07-15T06:12:10,HP-01,heating,4.318,7.318,431.062,1704.276,11.318,73.368,4.0,5.0,1,1,0,0,,good
2026-07-15T06:12:20,HP-01,heating,4.323,7.323,431.027,1704.325,11.323,73.389,4.0,5.0,1,1,0,0,,good
2026-07-15T06:12:30,HP-01,heating,4.327,7.327,430.992,1704.372,11.327,73.41,4.0,5.0,1,1,0,0,,good
2026-07-15T06:12:40,HP-01,heating,4.331,7.331,430.956,1704.418,11.331,73.431,4.0,5.0,1,1,0,0,,good
2026-07-15T06:12:50,HP-01,heating,4.336,7.336,430.92,1704.462,11.336,73.453,4.0,5.0,1,1,0,0,,good
2026-07-15T06:13:00,HP-01,heating,4.34,7.34,430.885,1704.504,11.34,73.474,4.0,5.0,1,1,0,0,,good
2026-07-15T06:13:10,HP-01,heating,4.345,7.345,430.849,1704.544,11.345,73.496,4.0,5.0,1,1,0,0,,good
2026-07-15T06:13:20,HP-01,heating,4.349,7.349,430.813,1704.583,11.349,73.517,4.0,5.0,1,1,0,0,,good
2026-07-15T06:13:30,HP-01,heating,4.353,7.353,430.777,1704.62,11.353,73.539,4.0,5.0,1,1,0,0,,good
2026-07-15T06:13:40,HP-01,heating,4.358,7.358,430.74,1704.655,11.358,73.56,4.0,5.0,1,1,0,0,,good
2026-07-15T06:13:50,HP-01,heating,4.362,7.362,430.704,1704.689,11.362,73.582,4.0,5.0,1,1,0,0,,good
2026-07-15T06:14:00,HP-01,heating,4.366,7.366,430.667,1704.721,11.366,73.604,4.0,5.0,1,1,0,0,,good
2026-07-15T06:14:10,HP-01,heating,4.371,7.371,430.631,1704.751,11.371,73.626,4.0,5.0,1,1,0,0,,good
2026-07-15T06:14:20,HP-01,heating,4.375,7.375,430.594,1704.78,11.375,73.647,4.0,5.0,1,1,0,0,,good
2026-07-15T06:14:30,HP-01,heating,4.379,7.379,430.557,1704.806,11.379,73.669,4.0,5.0,1,1,0,0,,good
2026-07-15T06:14:40,HP-01,heating,4.384,7.384,430.52,1704.831,11.384,73.691,4.0,5.0,1,1,0,0,,good
2026-07-15T06:14:50,HP-01,heating,4.388,7.388,430.483,1704.855,11.388,73.713,4.0,5.0,1,1,0,0,,good
2026-07-15T06:15:00,HP-01,heating,4.392,7.392,430.446,1704.876,11.392,73.735,4.0,5.0,1,1,0,0,,good
2026-07-15T06:15:10,HP-01,heating,4.397,7.397,430.409,1704.896,11.397,73.757,4.0,5.0,1,1,0,0,,good
2026-07-15T06:15:20,HP-01,heating,4.401,7.401,430.372,1704.914,11.401,73.779,4.0,5.0,1,1,0,0,,good
2026-07-15T06:15:30,HP-01,heating,4.405,7.405,430.335,1704.931,11.405,73.802,4.0,5.0,1,1,0,0,,good
2026-07-15T06:15:40,HP-01,heating,4.41,7.41,430.298,1704.945,11.41,73.824,4.0,5.0,1,1,0,0,,good
2026-07-15T06:15:50,HP-01,heating,4.414,7.414,430.26,1704.958,11.414,73.846,4.0,5.0,1,1,0,0,,good
2026-07-15T06:16:00,HP-01,heating,4.419,7.419,430.223,1704.969,11.419,73.868,4.0,5.0,1,1,0,0,,good
2026-07-15T06:16:10,HP-01,heating,4.423,7.423,430.185,1704.979,11.423,73.89,4.0,5.0,1,1,0,0,,good
2026-07-15T06:16:20,HP-01,heating,4.427,7.427,430.148,1704.986,11.427,73.912,4.0,5.0,1,1,0,0,,good
2026-07-15T06:16:30,HP-01,heating,4.432,7.432,430.11,1704.992,11.432,73.935,4.0,5.0,1,1,0,0,,good
2026-07-15T06:16:40,HP-01,heating,4.436,7.436,430.073,1704.997,11.436,73.957,4.0,5.0,1,1,0,0,,good
2026-07-15T06:16:50,HP-01,heating,4.44,7.44,430.036,1704.999,11.44,73.979,4.0,5.0,1,1,0,0,,good
2026-07-15T06:17:00,HP-01,heating,4.445,7.445,429.998,1705.0,11.445,74.001,4.0,5.0,1,1,0,0,,good
2026-07-15T06:17:10,HP-01,heating,4.449,7.449,429.961,1704.999,11.449,74.023,4.0,5.0,1,1,0,0,,good
2026-07-15T06:17:20,HP-01,heating,4.453,7.453,429.923,1704.996,11.453,74.046,4.0,5.0,1,1,0,0,,good
2026-07-15T06:17:30,HP-01,heating,4.458,7.458,429.886,1704.992,11.458,74.068,4.0,5.0,1,1,0,0,,good
2026-07-15T06:17:40,HP-01,heating,4.462,7.462,429.848,1704.986,11.462,74.09,4.0,5.0,1,1,0,0,,good
2026-07-15T06:17:50,HP-01,heating,4.466,7.466,429.811,1704.978,11.466,74.112,4.0,5.0,1,1,0,0,,good
2026-07-15T06:18:00,HP-01,heating,4.471,7.471,429.773,1704.968,11.471,74.134,4.0,5.0,1,1,0,0,,good
2026-07-15T06:18:10,HP-01,heating,4.475,7.475,429.736,1704.957,11.475,74.157,4.0,5.0,1,1,0,0,,good
2026-07-15T06:18:20,HP-01,heating,4.479,7.479,429.699,1704.944,11.479,74.179,4.0,5.0,1,1,0,0,,good
2026-07-15T06:18:30,HP-01,heating,4.484,7.484,429.661,1704.929,11.484,74.201,4.0,5.0,1,1,0,0,,good
2026-07-15T06:18:40,HP-01,heating,4.488,7.488,429.624,1704.912,11.488,74.223,4.0,5.0,1,1,0,0,,good
2026-07-15T06:18:50,HP-01,heating,4.493,7.493,429.587,1704.894,11.493,74.245,4.0,5.0,1,1,0,0,,good
2026-07-15T06:19:00,HP-01,heating,4.497,7.497,429.55,1704.874,11.497,74.267,4.0,5.0,1,1,0,0,,good
2026-07-15T06:19:10,HP-01,heating,4.501,7.501,429.513,1704.852,11.501,74.289,4.0,5.0,1,1,0,0,,good
2026-07-15T06:19:20,HP-01,heating,4.506,7.506,429.476,1704.829,11.506,74.311,4.0,5.0,1,1,0,0,,good
2026-07-15T06:19:30,HP-01,heating,4.51,7.51,429.439,1704.804,11.51,74.333,4.0,5.0,1,1,0,0,,good
2026-07-15T06:19:40,HP-01,heating,4.514,7.514,429.402,1704.777,11.514,74.355,4.0,5.0,1,1,0,0,,good
2026-07-15T06:19:50,HP-01,heating,4.519,7.519,429.365,1704.748,11.519,74.377,4.0,5.0,1,1,0,0,,good
2026-07-15T06:20:00,HP-01,heating,4.523,7.523,429.329,1704.718,11.523,74.398,4.0,5.0,1,1,0,0,,good
2026-07-15T06:20:10,HP-01,heating,4.527,7.527,429.292,1704.686,11.527,74.42,4.0,5.0,1,1,0,0,,good
2026-07-15T06:20:20,HP-01,heating,4.532,7.532,429.256,1704.652,11.532,74.442,4.0,5.0,1,1,0,0,,good
2026-07-15T06:20:30,HP-01,heating,4.536,7.536,429.22,1704.616,11.536,74.464,4.0,5.0,1,1,0,0,,good
2026-07-15T06:20:40,HP-01,heating,4.54,7.54,429.183,1704.579,11.54,74.485,4.0,5.0,1,1,0,0,,good
2026-07-15T06:20:50,HP-01,heating,4.545,7.545,429.147,1704.54,11.545,74.507,4.0,5.0,1,1,0,0,,good
2026-07-15T06:21:00,HP-01,heating,4.549,7.549,429.112,1704.499,11.549,74.528,4.0,5.0,1,1,0,0,,good
2026-07-15T06:21:10,HP-01,heating,4.553,7.553,429.076,1704.457,11.553,74.55,4.0,5.0,1,1,0,0,,good
2026-07-15T06:21:20,HP-01,heating,4.558,7.558,429.04,1704.413,11.558,74.571,4.0,5.0,1,1,0,0,,good
2026-07-15T06:21:30,HP-01,heating,4.562,7.562,429.005,1704.367,11.562,74.592,4.0,5.0,1,1,0,0,,good
2026-07-15T06:21:40,HP-01,heating,4.566,7.566,428.969,1704.32,11.566,74.613,4.0,5.0,1,1,0,0,,good
2026-07-15T06:21:50,HP-01,heating,4.571,7.571,428.934,1704.271,11.571,74.634,4.0,5.0,1,1,0,0,,good
2026-07-15T06:22:00,HP-01,heating,4.575,7.575,428.899,1704.22,11.575,74.656,4.0,5.0,1,1,0,0,,good
2026-07-15T06:22:10,HP-01,heating,4.579,7.579,428.865,1704.168,11.579,74.676,4.0,5.0,1,1,0,0,,good
2026-07-15T06:22:20,HP-01,heating,4.584,7.584,428.83,1704.113,11.584,74.697,4.0,5.0,1,1,0,0,,good
2026-07-15T06:22:30,HP-01,heating,4.588,7.588,428.795,1704.058,11.588,74.718,4.0,5.0,1,1,0,0,,good
2026-07-15T06:22:40,HP-01,heating,4.592,7.592,428.761,1704.0,11.592,74.739,4.0,5.0,1,1,0,0,,good
2026-07-15T06:22:50,HP-01,heating,4.597,7.597,428.727,1703.941,11.597,74.759,4.0,5.0,1,1,0,0,,good
2026-07-15T06:23:00,HP-01,heating,4.601,7.601,428.693,1703.88,11.601,74.78,4.0,5.0,1,1,0,0,,good
2026-07-15T06:23:10,HP-01,heating,4.605,7.605,428.66,1703.818,11.605,74.8,4.0,5.0,1,1,0,0,,good
2026-07-15T06:23:20,HP-01,heating,4.61,7.61,428.626,1703.754,11.61,74.821,4.0,5.0,1,1,0,0,,good
2026-07-15T06:23:30,HP-01,heating,4.614,7.614,428.593,1703.688,11.614,74.841,4.0,5.0,1,1,0,0,,good
2026-07-15T06:23:40,HP-01,heating,4.618,7.618,428.56,1703.62,11.618,74.861,4.0,5.0,1,1,0,0,,good
2026-07-15T06:23:50,HP-01,heating,4.623,7.623,428.527,1703.551,11.623,74.881,4.0,5.0,1,1,0,0,,good
2026-07-15T06:24:00,HP-01,heating,4.627,7.627,428.495,1703.481,11.627,74.901,4.0,5.0,1,1,0,0,,good
2026-07-15T06:24:10,HP-01,heating,4.632,7.632,428.462,1703.408,11.632,74.921,4.0,5.0,1,1,0,0,,good
2026-07-15T06:24:20,HP-01,heating,4.636,7.636,428.43,1703.334,11.636,74.94,4.0,5.0,1,1,0,0,,good
2026-07-15T06:24:30,HP-01,heating,4.64,7.64,428.398,1703.259,11.64,74.96,4.0,5.0,1,1,0,0,,good
2026-07-15T06:24:40,HP-01,heating,4.645,7.645,428.367,1703.181,11.645,74.979,4.0,5.0,1,1,0,0,,good
2026-07-15T06:24:50,HP-01,heating,4.649,7.649,428.335,1703.103,11.649,74.999,4.0,5.0,1,1,0,0,,good
2026-07-15T06:25:00,HP-01,heating,4.653,7.653,428.304,1703.022,11.653,75.018,4.0,5.0,1,1,0,0,,good
2026-07-15T06:25:10,HP-01,heating,4.658,7.658,428.274,1702.94,11.658,75.037,4.0,5.0,1,1,0,0,,good
2026-07-15T06:25:20,HP-01,heating,4.662,7.662,428.243,1702.857,11.662,75.056,4.0,5.0,1,1,0,0,,good
2026-07-15T06:25:30,HP-01,heating,4.666,7.666,428.213,1702.771,11.666,75.075,4.0,5.0,1,1,0,0,,good
2026-07-15T06:25:40,HP-01,heating,4.671,7.671,428.183,1702.685,11.671,75.093,4.0,5.0,1,1,0,0,,good
2026-07-15T06:25:50,HP-01,heating,4.675,7.675,428.153,1702.596,11.675,75.112,4.0,5.0,1,1,0,0,,good
2026-07-15T06:26:00,HP-01,heating,4.679,7.679,428.124,1702.506,11.679,75.13,4.0,5.0,1,1,0,0,,good
2026-07-15T06:26:10,HP-01,heating,4.684,7.684,428.095,1702.415,11.684,75.149,4.0,5.0,1,1,0,0,,good
2026-07-15T06:26:20,HP-01,heating,4.688,7.688,428.066,1702.322,11.688,75.167,4.0,5.0,1,1,0,0,,good
2026-07-15T06:26:30,HP-01,heating,4.692,7.692,428.037,1702.227,11.692,75.185,4.0,5.0,1,1,0,0,,good
2026-07-15T06:26:40,HP-01,heating,4.697,7.697,428.009,1702.131,11.697,75.202,4.0,5.0,1,1,0,0,,good
2026-07-15T06:26:50,HP-01,heating,4.701,7.701,427.981,1702.033,11.701,75.22,4.0,5.0,1,1,0,0,,good
2026-07-15T06:27:00,HP-01,heating,4.705,7.705,427.954,1701.934,11.705,75.238,4.0,5.0,1,1,0,0,,good
2026-07-15T06:27:10,HP-01,heating,4.71,7.71,427.926,1701.834,11.71,75.255,4.0,5.0,1,1,0,0,,good
2026-07-15T06:27:20,HP-01,heating,4.714,7.714,427.899,1701.731,11.714,75.272,4.0,5.0,1,1,0,0,,good
2026-07-15T06:27:30,HP-01,heating,4.718,7.718,427.873,1701.628,11.718,75.289,4.0,5.0,1,1,0,0,,good
2026-07-15T06:27:40,HP-01,heating,4.723,7.723,427.847,1701.522,11.723,75.306,4.0,5.0,1,1,0,0,,good
2026-07-15T06:27:50,HP-01,heating,4.727,7.727,427.821,1701.416,11.727,75.323,4.0,5.0,1,1,0,0,,good
2026-07-15T06:28:00,HP-01,heating,4.731,7.731,427.795,1701.307,11.731,75.34,4.0,5.0,1,1,0,0,,good
2026-07-15T06:28:10,HP-01,heating,4.736,7.736,427.77,1701.198,11.736,75.356,4.0,5.0,1,1,0,0,,good
2026-07-15T06:28:20,HP-01,heating,4.74,7.74,427.745,1701.086,11.74,75.372,4.0,5.0,1,1,0,0,,good
2026-07-15T06:28:30,HP-01,heating,4.744,7.744,427.72,1700.974,11.744,75.388,4.0,5.0,1,1,0,0,,good
2026-07-15T06:28:40,HP-01,heating,4.749,7.749,427.696,1700.86,11.749,75.404,4.0,5.0,1,1,0,0,,good
2026-07-15T06:28:50,HP-01,heating,4.753,7.753,427.672,1700.744,11.753,75.42,4.0,5.0,1,1,0,0,,good
2026-07-15T06:29:00,HP-01,heating,4.757,7.757,427.649,1700.627,11.757,75.436,4.0,5.0,1,1,0,0,,good
2026-07-15T06:29:10,HP-01,heating,4.762,7.762,427.626,1700.509,11.762,75.451,4.0,5.0,1,1,0,0,,good
2026-07-15T06:29:20,HP-01,heating,4.766,7.766,427.603,1700.389,11.766,75.466,4.0,5.0,1,1,0,0,,good
2026-07-15T06:29:30,HP-01,heating,4.77,7.77,427.581,1700.268,11.77,75.481,4.0,5.0,1,1,0,0,,good
2026-07-15T06:29:40,HP-01,heating,4.775,7.775,427.559,1700.145,11.775,75.496,4.0,5.0,1,1,0,0,,good
2026-07-15T06:29:50,HP-01,heating,4.779,7.779,427.537,1700.021,11.779,75.511,4.0,5.0,1,1,0,0,,good
2026-07-15T06:30:00,HP-01,heating,4.783,7.783,427.516,1699.895,11.783,75.525,4.0,5.0,1,1,0,0,,good
2026-07-15T06:30:10,HP-01,heating,4.787,7.787,427.495,1699.769,11.787,75.539,4.0,5.0,1,1,0,0,,good
2026-07-15T06:30:20,HP-01,heating,4.792,7.792,427.475,1699.64,11.792,75.553,4.0,5.0,1,1,0,0,,good
2026-07-15T06:30:30,HP-01,heating,4.796,7.796,427.454,1699.511,11.796,75.567,4.0,5.0,1,1,0,0,,good
2026-07-15T06:30:40,HP-01,heating,4.8,7.8,427.435,1699.38,11.8,75.581,4.0,5.0,1,1,0,0,,good
2026-07-15T06:30:50,HP-01,heating,4.805,7.805,427.416,1699.248,11.805,75.595,4.0,5.0,1,1,0,0,,good
2026-07-15T06:31:00,HP-01,heating,4.809,7.809,427.397,1699.114,11.809,75.608,4.0,5.0,1,1,0,0,,good
2026-07-15T06:31:10,HP-01,heating,4.813,7.813,427.378,1698.979,11.813,75.621,4.0,5.0,1,1,0,0,,good
2026-07-15T06:31:20,HP-01,heating,4.818,7.818,427.36,1698.843,11.818,75.634,4.0,5.0,1,1,0,0,,good
2026-07-15T06:31:30,HP-01,heating,4.822,7.822,427.343,1698.705,11.822,75.647,4.0,5.0,1,1,0,0,,good
2026-07-15T06:31:40,HP-01,heating,4.826,7.826,427.325,1698.566,11.826,75.659,4.0,5.0,1,1,0,0,,good
2026-07-15T06:31:50,HP-01,heating,4.831,7.831,427.309,1698.426,11.831,75.671,4.0,5.0,1,1,0,0,,good
2026-07-15T06:32:00,HP-01,heating,4.835,7.835,427.292,1698.285,11.835,75.684,4.0,5.0,1,1,0,0,,good
2026-07-15T06:32:10,HP-01,heating,4.839,7.839,427.276,1698.142,11.839,75.695,4.0,5.0,1,1,0,0,,good
2026-07-15T06:32:20,HP-01,heating,4.844,7.844,427.261,1697.998,11.844,75.707,4.0,5.0,1,1,0,0,,good
2026-07-15T06:32:30,HP-01,heating,4.848,7.848,427.246,1697.853,11.848,75.719,4.0,5.0,1,1,0,0,,good
2026-07-15T06:32:40,HP-01,heating,4.852,7.852,427.231,1697.706,11.852,75.73,4.0,5.0,1,1,0,0,,good
2026-07-15T06:32:50,HP-01,heating,4.857,7.857,427.217,1697.559,11.857,75.741,4.0,5.0,1,1,0,0,,good
2026-07-15T06:33:00,HP-01,heating,4.861,7.861,427.203,1697.41,11.861,75.752,4.0,5.0,1,1,0,0,,good
2026-07-15T06:33:10,HP-01,heating,4.865,7.865,427.19,1697.26,11.865,75.762,4.0,5.0,1,1,0,0,,good
2026-07-15T06:33:20,HP-01,heating,4.87,7.87,427.177,1697.108,11.87,75.773,4.0,5.0,1,1,0,0,,good
2026-07-15T06:33:30,HP-01,heating,4.874,7.874,427.164,1696.956,11.874,75.783,4.0,5.0,1,1,0,0,,good
2026-07-15T06:33:40,HP-01,heating,4.878,7.878,427.152,1696.802,11.878,75.793,4.0,5.0,1,1,0,0,,good
2026-07-15T06:33:50,HP-01,heating,4.883,7.883,427.141,1696.647,11.883,75.803,4.0,5.0,1,1,0,0,,good
2026-07-15T06:34:00,HP-01,heating,4.887,7.887,427.13,1696.491,11.887,75.812,4.0,5.0,1,1,0,0,,good
2026-07-15T06:34:10,HP-01,heating,4.891,7.891,427.119,1696.334,11.891,75.821,4.0,5.0,1,1,0,0,,good
2026-07-15T06:34:20,HP-01,heating,4.895,7.895,427.109,1696.176,11.895,75.831,4.0,5.0,1,1,0,0,,good
2026-07-15T06:34:30,HP-01,heating,4.9,7.9,427.099,1696.016,11.9,75.839,4.0,5.0,1,1,0,0,,good
2026-07-15T06:34:40,HP-01,heating,4.904,7.904,427.09,1695.856,11.904,75.848,4.0,5.0,1,1,0,0,,good
2026-07-15T06:34:50,HP-01,heating,4.908,7.908,427.081,1695.694,11.908,75.856,4.0,5.0,1,1,0,0,,good
2026-07-15T06:35:00,HP-01,heating,4.913,7.913,427.072,1695.532,11.913,75.865,4.0,5.0,1,1,0,0,,good
2026-07-15T06:35:10,HP-01,heating,4.917,7.917,427.064,1695.368,11.917,75.872,4.0,5.0,1,1,0,0,,good
2026-07-15T06:35:20,HP-01,heating,4.921,7.921,427.057,1695.203,11.921,75.88,4.0,5.0,1,1,0,0,,good
2026-07-15T06:35:30,HP-01,heating,4.926,7.926,427.05,1695.037,11.926,75.888,4.0,5.0,1,1,0,0,,good
2026-07-15T06:35:40,HP-01,heating,4.93,7.93,427.043,1694.87,11.93,75.895,4.0,5.0,1,1,0,0,,good
2026-07-15T06:35:50,HP-01,heating,4.934,7.934,427.037,1694.702,11.934,75.902,4.0,5.0,1,1,0,0,,good
2026-07-15T06:36:00,HP-01,heating,4.939,7.939,427.032,1694.533,11.939,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T06:36:10,HP-01,heating,4.943,7.943,427.026,1694.363,11.943,75.915,4.0,5.0,1,1,0,0,,good
2026-07-15T06:36:20,HP-01,heating,4.947,7.947,427.022,1694.192,11.947,75.921,4.0,5.0,1,1,0,0,,good
2026-07-15T06:36:30,HP-01,heating,4.952,7.952,427.017,1694.02,11.952,75.927,4.0,5.0,1,1,0,0,,good
2026-07-15T06:36:40,HP-01,heating,4.956,7.956,427.014,1693.847,11.956,75.933,4.0,5.0,1,1,0,0,,good
2026-07-15T06:36:50,HP-01,heating,4.96,7.96,427.01,1693.673,11.96,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T06:37:00,HP-01,heating,4.964,7.964,427.007,1693.498,11.964,75.944,4.0,5.0,1,1,0,0,,good
2026-07-15T06:37:10,HP-01,heating,4.969,7.969,427.005,1693.322,11.969,75.949,4.0,5.0,1,1,0,0,,good
2026-07-15T06:37:20,HP-01,heating,4.973,7.973,427.003,1693.146,11.973,75.954,4.0,5.0,1,1,0,0,,good
2026-07-15T06:37:30,HP-01,heating,4.977,7.977,427.002,1692.968,11.977,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T06:37:40,HP-01,heating,4.982,7.982,427.001,1692.789,11.982,75.963,4.0,5.0,1,1,0,0,,good
2026-07-15T06:37:50,HP-01,heating,4.986,7.986,427.0,1692.61,11.986,75.967,4.0,5.0,1,1,0,0,,good
2026-07-15T06:38:00,HP-01,heating,4.99,7.99,427.0,1692.43,11.99,75.971,4.0,5.0,1,1,0,0,,good
2026-07-15T06:38:10,HP-01,heating,4.995,7.995,427.0,1692.248,11.995,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T06:38:20,HP-01,heating,4.999,7.999,427.001,1692.066,11.999,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T06:38:30,HP-01,heating,5.003,8.003,427.003,1691.884,12.003,75.981,4.0,5.0,1,1,0,0,,good
2026-07-15T06:38:40,HP-01,heating,5.007,8.007,427.005,1691.7,12.007,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T06:38:50,HP-01,heating,5.012,8.012,427.007,1691.515,12.012,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T06:39:00,HP-01,heating,5.016,8.016,427.01,1691.33,12.016,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T06:39:10,HP-01,heating,5.02,8.02,427.013,1691.144,12.02,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T06:39:20,HP-01,heating,5.025,8.025,427.016,1690.957,12.025,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T06:39:30,HP-01,heating,5.029,8.029,427.021,1690.769,12.029,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T06:39:40,HP-01,heating,5.033,8.033,427.025,1690.581,12.033,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T06:39:50,HP-01,heating,5.038,8.038,427.03,1690.392,12.038,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T06:40:00,HP-01,heating,5.042,8.042,427.036,1690.202,12.042,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T06:40:10,HP-01,heating,5.046,8.046,427.042,1690.012,12.046,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T06:40:20,HP-01,heating,5.05,8.05,427.048,1689.82,12.05,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T06:40:30,HP-01,heating,5.055,8.055,427.055,1689.628,12.055,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T06:40:40,HP-01,heating,5.059,8.059,427.063,1689.436,12.059,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T06:40:50,HP-01,heating,5.063,8.063,427.071,1689.242,12.063,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T06:41:00,HP-01,heating,5.068,8.068,427.079,1689.049,12.068,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T06:41:10,HP-01,heating,5.072,8.072,427.088,1688.854,12.072,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T06:41:20,HP-01,heating,5.076,8.076,427.097,1688.659,12.076,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T06:41:30,HP-01,heating,5.081,8.081,427.107,1688.463,12.081,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T06:41:40,HP-01,heating,5.085,8.085,427.117,1688.267,12.085,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T06:41:50,HP-01,heating,5.089,8.089,427.127,1688.07,12.089,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T06:42:00,HP-01,heating,5.093,8.093,427.138,1687.873,12.093,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T06:42:10,HP-01,heating,5.098,8.098,427.15,1687.675,12.098,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T06:42:20,HP-01,heating,5.102,8.102,427.162,1687.476,12.102,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T06:42:30,HP-01,heating,5.106,8.106,427.174,1687.277,12.106,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T06:42:40,HP-01,heating,5.111,8.111,427.187,1687.077,12.111,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T06:42:50,HP-01,heating,5.115,8.115,427.2,1686.877,12.115,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T06:43:00,HP-01,heating,5.119,8.119,427.214,1686.677,12.119,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T06:43:10,HP-01,heating,5.123,8.123,427.228,1686.476,12.123,75.97,4.0,5.0,1,1,0,0,,good
2026-07-15T06:43:20,HP-01,heating,5.128,8.128,427.243,1686.274,12.128,75.966,4.0,5.0,1,1,0,0,,good
2026-07-15T06:43:30,HP-01,heating,5.132,8.132,427.258,1686.072,12.132,75.962,4.0,5.0,1,1,0,0,,good
2026-07-15T06:43:40,HP-01,heating,5.136,8.136,427.273,1685.87,12.136,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T06:43:50,HP-01,heating,5.141,8.141,427.289,1685.667,12.141,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T06:44:00,HP-01,heating,5.145,8.145,427.305,1685.464,12.145,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T06:44:10,HP-01,heating,5.149,8.149,427.322,1685.261,12.149,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T06:44:20,HP-01,heating,5.153,8.153,427.339,1685.057,12.153,75.937,4.0,5.0,1,1,0,0,,good
2026-07-15T06:44:30,HP-01,heating,5.158,8.158,427.356,1684.853,12.158,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T06:44:40,HP-01,heating,5.162,8.162,427.374,1684.648,12.162,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T06:44:50,HP-01,heating,5.166,8.166,427.393,1684.443,12.166,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T06:45:00,HP-01,heating,5.171,8.171,427.411,1684.238,12.171,75.913,4.0,5.0,1,1,0,0,,good
2026-07-15T06:45:10,HP-01,heating,5.175,8.175,427.431,1684.033,12.175,75.906,4.0,5.0,1,1,0,0,,good
2026-07-15T06:45:20,HP-01,heating,5.179,8.179,427.45,1683.827,12.179,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T06:45:30,HP-01,heating,5.183,8.183,427.47,1683.621,12.183,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T06:45:40,HP-01,heating,5.188,8.188,427.49,1683.415,12.188,75.885,4.0,5.0,1,1,0,0,,good
2026-07-15T06:45:50,HP-01,heating,5.192,8.192,427.511,1683.208,12.192,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T06:46:00,HP-01,heating,5.196,8.196,427.532,1683.002,12.196,75.87,4.0,5.0,1,1,0,0,,good
2026-07-15T06:46:10,HP-01,heating,5.2,8.2,427.554,1682.795,12.2,75.862,4.0,5.0,1,1,0,0,,good
2026-07-15T06:46:20,HP-01,heating,5.205,8.205,427.576,1682.587,12.205,75.853,4.0,5.0,1,1,0,0,,good
2026-07-15T06:46:30,HP-01,heating,5.209,8.209,427.598,1682.38,12.209,75.845,4.0,5.0,1,1,0,0,,good
2026-07-15T06:46:40,HP-01,heating,5.213,8.213,427.621,1682.173,12.213,75.836,4.0,5.0,1,1,0,0,,good
2026-07-15T06:46:50,HP-01,heating,5.218,8.218,427.644,1681.965,12.218,75.827,4.0,5.0,1,1,0,0,,good
2026-07-15T06:47:00,HP-01,heating,5.222,8.222,427.667,1681.757,12.222,75.818,4.0,5.0,1,1,0,0,,good
2026-07-15T06:47:10,HP-01,heating,5.226,8.226,427.691,1681.549,12.226,75.809,4.0,5.0,1,1,0,0,,good
2026-07-15T06:47:20,HP-01,heating,5.23,8.23,427.715,1681.341,12.23,75.799,4.0,5.0,1,1,0,0,,good
2026-07-15T06:47:30,HP-01,heating,5.235,8.235,427.739,1681.133,12.235,75.789,4.0,5.0,1,1,0,0,,good
2026-07-15T06:47:40,HP-01,heating,5.239,8.239,427.764,1680.925,12.239,75.779,4.0,5.0,1,1,0,0,,good
2026-07-15T06:47:50,HP-01,heating,5.243,8.243,427.789,1680.717,12.243,75.769,4.0,5.0,1,1,0,0,,good
2026-07-15T06:48:00,HP-01,heating,5.247,8.247,427.815,1680.509,12.247,75.759,4.0,5.0,1,1,0,0,,good
2026-07-15T06:48:10,HP-01,heating,5.252,8.252,427.841,1680.3,12.252,75.748,4.0,5.0,1,1,0,0,,good
