timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T06:48:20,HP-01,heating,5.256,8.256,427.867,1680.092,12.256,75.737,4.0,5.0,1,1,0,0,,good
2026-07-15T06:48:30,HP-01,heating,5.26,8.26,427.894,1679.884,12.26,75.726,4.0,5.0,1,1,0,0,,good
2026-07-15T06:48:40,HP-01,heating,5.265,8.265,427.92,1679.675,12.265,75.714,4.0,5.0,1,1,0,0,,good
2026-07-15T06:48:50,HP-01,heating,5.269,8.269,427.948,1679.467,12.269,75.703,4.0,5.0,1,1,0,0,,good
2026-07-15T06:49:00,HP-01,heating,5.273,8.273,427.975,1679.259,12.273,75.691,4.0,5.0,1,1,0,0,,good
2026-07-15T06:49:10,HP-01,heating,5.277,8.277,428.003,1679.051,12.277,75.679,4.0,5.0,1,1,0,0,,good
2026-07-15T06:49:20,HP-01,heating,5.282,8.282,428.031,1678.843,12.282,75.667,4.0,5.0,1,1,0,0,,good
2026-07-15T06:49:30,HP-01,heating,5.286,8.286,428.059,1678.634,12.286,75.655,4.0,5.0,1,1,0,0,,good
2026-07-15T06:49:40,HP-01,heating,5.29,8.29,428.088,1678.427,12.29,75.642,4.0,5.0,1,1,0,0,,good
2026-07-15T06:49:50,HP-01,heating,5.294,8.294,428.117,1678.219,12.294,75.629,4.0,5.0,1,1,0,0,,good
2026-07-15T06:50:00,HP-01,heating,5.299,8.299,428.147,1678.011,12.299,75.616,4.0,5.0,1,1,0,0,,good
2026-07-15T06:50:10,HP-01,heating,5.303,8.303,428.176,1677.803,12.303,75.603,4.0,5.0,1,1,0,0,,good
2026-07-15T06:50:20,HP-01,heating,5.307,8.307,428.206,1677.596,12.307,75.59,4.0,5.0,1,1,0,0,,good
2026-07-15T06:50:30,HP-01,heating,5.311,8.311,428.236,1677.389,12.311,75.576,4.0,5.0,1,1,0,0,,good
2026-07-15T06:50:40,HP-01,heating,5.316,8.316,428.267,1677.181,12.316,75.562,4.0,5.0,1,1,0,0,,good
2026-07-15T06:50:50,HP-01,heating,5.32,8.32,428.298,1676.975,12.32,75.548,4.0,5.0,1,1,0,0,,good
2026-07-15T06:51:00,HP-01,heating,5.324,8.324,428.329,1676.768,12.324,75.534,4.0,5.0,1,1,0,0,,good
2026-07-15T06:51:10,HP-01,heating,5.328,8.328,428.36,1676.561,12.328,75.52,4.0,5.0,1,1,0,0,,good
2026-07-15T06:51:20,HP-01,heating,5.333,8.333,428.391,1676.355,12.333,75.505,4.0,5.0,1,1,0,0,,good
2026-07-15T06:51:30,HP-01,heating,5.337,8.337,428.423,1676.149,12.337,75.491,4.0,5.0,1,1,0,0,,good
2026-07-15T06:51:40,HP-01,heating,5.341,8.341,428.455,1675.943,12.341,75.476,4.0,5.0,1,1,0,0,,good
2026-07-15T06:51:50,HP-01,heating,5.345,8.345,428.487,1675.738,12.345,75.461,4.0,5.0,1,1,0,0,,good
2026-07-15T06:52:00,HP-01,heating,5.35,8.35,428.52,1675.533,12.35,75.445,4.0,5.0,1,1,0,0,,good
2026-07-15T06:52:10,HP-01,heating,5.354,8.354,428.553,1675.328,12.354,75.43,4.0,5.0,1,1,0,0,,good
2026-07-15T06:52:20,HP-01,heating,5.358,8.358,428.586,1675.124,12.358,75.414,4.0,5.0,1,1,0,0,,good
2026-07-15T06:52:30,HP-01,heating,5.362,8.362,428.619,1674.919,12.362,75.398,4.0,5.0,1,1,0,0,,good
2026-07-15T06:52:40,HP-01,heating,5.367,8.367,428.652,1674.716,12.367,75.383,4.0,5.0,1,1,0,0,,good
2026-07-15T06:52:50,HP-01,heating,5.371,8.371,428.686,1674.512,12.371,75.366,4.0,5.0,1,1,0,0,,good
2026-07-15T06:53:00,HP-01,heating,5.375,8.375,428.72,1674.309,12.375,75.35,4.0,5.0,1,1,0,0,,good
2026-07-15T06:53:10,HP-01,heating,5.379,8.379,428.754,1674.106,12.379,75.334,4.0,5.0,1,1,0,0,,good
2026-07-15T06:53:20,HP-01,heating,5.384,8.384,428.788,1673.904,12.384,75.317,4.0,5.0,1,1,0,0,,good
2026-07-15T06:53:30,HP-01,heating,5.388,8.388,428.822,1673.702,12.388,75.3,4.0,5.0,1,1,0,0,,good
2026-07-15T06:53:40,HP-01,heating,5.392,8.392,428.857,1673.501,12.392,75.283,4.0,5.0,1,1,0,0,,good
2026-07-15T06:53:50,HP-01,heating,5.396,8.396,428.892,1673.3,12.396,75.266,4.0,5.0,1,1,0,0,,good
2026-07-15T06:54:00,HP-01,heating,5.401,8.401,428.927,1673.1,12.401,75.249,4.0,5.0,1,1,0,0,,good
2026-07-15T06:54:10,HP-01,heating,5.405,8.405,428.962,1672.9,12.405,75.231,4.0,5.0,1,1,0,0,,good
2026-07-15T06:54:20,HP-01,heating,5.409,8.409,428.997,1672.7,12.409,75.214,4.0,5.0,1,1,0,0,,good
2026-07-15T06:54:30,HP-01,heating,5.413,8.413,429.032,1672.501,12.413,75.196,4.0,5.0,1,1,0,0,,good
2026-07-15T06:54:40,HP-01,heating,5.418,8.418,429.068,1672.303,12.418,75.178,4.0,5.0,1,1,0,0,,good
2026-07-15T06:54:50,HP-01,heating,5.422,8.422,429.104,1672.105,12.422,75.16,4.0,5.0,1,1,0,0,,good
2026-07-15T06:55:00,HP-01,heating,5.426,8.426,429.139,1671.907,12.426,75.142,4.0,5.0,1,1,0,0,,good
2026-07-15T06:55:10,HP-01,heating,5.43,8.43,429.175,1671.71,12.43,75.124,4.0,5.0,1,1,0,0,,good
2026-07-15T06:55:20,HP-01,heating,5.435,8.435,429.212,1671.514,12.435,75.105,4.0,5.0,1,1,0,0,,good
2026-07-15T06:55:30,HP-01,heating,5.439,8.439,429.248,1671.318,12.439,75.087,4.0,5.0,1,1,0,0,,good
2026-07-15T06:55:40,HP-01,heating,5.443,8.443,429.284,1671.123,12.443,75.068,4.0,5.0,1,1,0,0,,good
2026-07-15T06:55:50,HP-01,heating,5.447,8.447,429.321,1670.929,12.447,75.049,4.0,5.0,1,1,0,0,,good
2026-07-15T06:56:00,HP-01,heating,5.452,8.452,429.357,1670.735,12.452,75.03,4.0,5.0,1,1,0,0,,good
2026-07-15T06:56:10,HP-01,heating,5.456,8.456,429.394,1670.542,12.456,75.011,4.0,5.0,1,1,0,0,,good
2026-07-15T06:56:20,HP-01,heating,5.46,8.46,429.431,1670.349,12.46,74.992,4.0,5.0,1,1,0,0,,good
2026-07-15T06:56:30,HP-01,heating,5.464,8.464,429.468,1670.158,12.464,74.972,4.0,5.0,1,1,0,0,,good
2026-07-15T06:56:40,HP-01,heating,5.468,8.468,429.505,1669.966,12.468,74.953,4.0,5.0,1,1,0,0,,good
2026-07-15T06:56:50,HP-01,heating,5.473,8.473,429.542,1669.776,12.473,74.933,4.0,5.0,1,1,0,0,,good
2026-07-15T06:57:00,HP-01,heating,5.477,8.477,429.579,1669.586,12.477,74.913,4.0,5.0,1,1,0,0,,good
2026-07-15T06:57:10,HP-01,heating,5.481,8.481,429.616,1669.397,12.481,74.894,4.0,5.0,1,1,0,0,,good
2026-07-15T06:57:20,HP-01,heating,5.485,8.485,429.653,1669.209,12.485,74.874,4.0,5.0,1,1,0,0,,good
2026-07-15T06:57:30,HP-01,heating,5.49,8.49,429.69,1669.021,12.49,74.854,4.0,5.0,1,1,0,0,,good
2026-07-15T06:57:40,HP-01,heating,5.494,8.494,429.728,1668.835,12.494,74.834,4.0,5.0,1,1,0,0,,good
2026-07-15T06:57:50,HP-01,heating,5.498,8.498,429.765,1668.649,12.498,74.813,4.0,5.0,1,1,0,0,,good
2026-07-15T06:58:00,HP-01,heating,5.502,8.502,429.802,1668.463,12.502,74.793,4.0,5.0,1,1,0,0,,good
2026-07-15T06:58:10,HP-01,heating,5.507,8.507,429.84,1668.279,12.507,74.772,4.0,5.0,1,1,0,0,,good
2026-07-15T06:58:20,HP-01,heating,5.511,8.511,429.877,1668.095,12.511,74.752,4.0,5.0,1,1,0,0,,good
2026-07-15T06:58:30,HP-01,heating,5.515,8.515,429.915,1667.913,12.515,74.731,4.0,5.0,1,1,0,0,,good
2026-07-15T06:58:40,HP-01,heating,5.519,8.519,429.952,1667.731,12.519,74.711,4.0,5.0,1,1,0,0,,good
2026-07-15T06:58:50,HP-01,heating,5.523,8.523,429.99,1667.549,12.523,74.69,4.0,5.0,1,1,0,0,,good
2026-07-15T06:59:00,HP-01,heating,5.528,8.528,430.027,1667.369,12.528,74.669,4.0,5.0,1,1,0,0,,good
2026-07-15T06:59:10,HP-01,heating,5.532,8.532,430.065,1667.19,12.532,74.648,4.0,5.0,1,1,0,0,,good
2026-07-15T06:59:20,HP-01,heating,5.536,8.536,430.102,1667.011,12.536,74.627,4.0,5.0,1,1,0,0,,good
2026-07-15T06:59:30,HP-01,heating,5.54,8.54,430.14,1666.834,12.54,74.606,4.0,5.0,1,1,0,0,,good
2026-07-15T06:59:40,HP-01,heating,5.544,8.544,430.177,1666.657,12.544,74.584,4.0,5.0,1,1,0,0,,good
2026-07-15T06:59:50,HP-01,heating,5.549,8.549,430.215,1666.482,12.549,74.563,4.0,5.0,1,1,0,0,,good
2026-07-15T07:00:00,HP-01,heating,5.553,8.553,430.252,1666.307,12.553,74.542,4.0,5.0,1,1,0,0,,good
2026-07-15T07:00:10,HP-01,heating,5.557,8.557,430.289,1666.133,12.557,74.52,4.0,5.0,1,1,0,0,,good
2026-07-15T07:00:20,HP-01,heating,5.561,8.561,430.327,1665.96,12.561,74.499,4.0,5.0,1,1,0,0,,good
2026-07-15T07:00:30,HP-01,heating,5.566,8.566,430.364,1665.788,12.566,74.477,4.0,5.0,1,1,0,0,,good
2026-07-15T07:00:40,HP-01,heating,5.57,8.57,430.401,1665.617,12.57,74.456,4.0,5.0,1,1,0,0,,good
2026-07-15T07:00:50,HP-01,heating,5.574,8.574,430.438,1665.447,12.574,74.434,4.0,5.0,1,1,0,0,,good
2026-07-15T07:01:00,HP-01,heating,5.578,8.578,430.475,1665.278,12.578,74.412,4.0,5.0,1,1,0,0,,good
2026-07-15T07:01:10,HP-01,heating,5.582,8.582,430.512,1665.111,12.582,74.391,4.0,5.0,1,1,0,0,,good
2026-07-15T07:01:20,HP-01,heating,5.587,8.587,430.549,1664.944,12.587,74.369,4.0,5.0,1,1,0,0,,good
2026-07-15T07:01:30,HP-01,heating,5.591,8.591,430.586,1664.778,12.591,74.347,4.0,5.0,1,1,0,0,,good
2026-07-15T07:01:40,HP-01,heating,5.595,8.595,430.623,1664.613,12.595,74.325,4.0,5.0,1,1,0,0,,good
2026-07-15T07:01:50,HP-01,heating,5.599,8.599,430.659,1664.45,12.599,74.303,4.0,5.0,1,1,0,0,,good
2026-07-15T07:02:00,HP-01,heating,5.603,8.603,430.696,1664.287,12.603,74.281,4.0,5.0,1,1,0,0,,good
2026-07-15T07:02:10,HP-01,heating,5.608,8.608,430.732,1664.126,12.608,74.259,4.0,5.0,1,1,0,0,,good
2026-07-15T07:02:20,HP-01,heating,5.612,8.612,430.769,1663.965,12.612,74.237,4.0,5.0,1,1,0,0,,good
2026-07-15T07:02:30,HP-01,heating,5.616,8.616,430.805,1663.806,12.616,74.215,4.0,5.0,1,1,0,0,,good
2026-07-15T07:02:40,HP-01,heating,5.62,8.62,430.841,1663.648,12.62,74.193,4.0,5.0,1,1,0,0,,good
2026-07-15T07:02:50,HP-01,heating,5.624,8.624,430.877,1663.491,12.624,74.171,4.0,5.0,1,1,0,0,,good
2026-07-15T07:03:00,HP-01,heating,5.629,8.629,430.913,1663.335,12.629,74.149,4.0,5.0,1,1,0,0,,good
2026-07-15T07:03:10,HP-01,heating,5.633,8.633,430.948,1663.18,12.633,74.126,4.0,5.0,1,1,0,0,,good
2026-07-15T07:03:20,HP-01,heating,5.637,8.637,430.984,1663.027,12.637,74.104,4.0,5.0,1,1,0,0,,good
2026-07-15T07:03:30,HP-01,heating,5.641,8.641,431.019,1662.874,12.641,74.082,4.0,5.0,1,1,0,0,,good
2026-07-15T07:03:40,HP-01,heating,5.645,8.645,431.054,1662.723,12.645,74.06,4.0,5.0,1,1,0,0,,good
2026-07-15T07:03:50,HP-01,heating,5.65,8.65,431.089,1662.573,12.65,74.038,4.0,5.0,1,1,0,0,,good
2026-07-15T07:04:00,HP-01,heating,5.654,8.654,431.124,1662.424,12.654,74.015,4.0,5.0,1,1,0,0,,good
2026-07-15T07:04:10,HP-01,heating,5.658,8.658,431.159,1662.277,12.658,73.993,4.0,5.0,1,1,0,0,,good
2026-07-15T07:04:20,HP-01,heating,5.662,8.662,431.193,1662.13,12.662,73.971,4.0,5.0,1,1,0,0,,good
2026-07-15T07:04:30,HP-01,heating,5.666,8.666,431.228,1661.985,12.666,73.949,4.0,5.0,1,1,0,0,,good
2026-07-15T07:04:40,HP-01,heating,5.671,8.671,431.262,1661.842,12.671,73.926,4.0,5.0,1,1,0,0,,good
2026-07-15T07:04:50,HP-01,heating,5.675,8.675,431.296,1661.699,12.675,73.904,4.0,5.0,1,1,0,0,,good
2026-07-15T07:05:00,HP-01,heating,5.679,8.679,431.329,1661.558,12.679,73.882,4.0,5.0,1,1,0,0,,good
2026-07-15T07:05:10,HP-01,heating,5.683,8.683,431.363,1661.418,12.683,73.86,4.0,5.0,1,1,0,0,,good
2026-07-15T07:05:20,HP-01,heating,5.687,8.687,431.396,1661.279,12.687,73.838,4.0,5.0,1,1,0,0,,good
2026-07-15T07:05:30,HP-01,heating,5.692,8.692,431.429,1661.142,12.692,73.816,4.0,5.0,1,1,0,0,,good
2026-07-15T07:05:40,HP-01,heating,5.696,8.696,431.462,1661.005,12.696,73.793,4.0,5.0,1,1,0,0,,good
2026-07-15T07:05:50,HP-01,heating,5.7,8.7,431.495,1660.871,12.7,73.771,4.0,5.0,1,1,0,0,,good
2026-07-15T07:06:00,HP-01,heating,5.704,8.704,431.527,1660.737,12.704,73.749,4.0,5.0,1,1,0,0,,good
2026-07-15T07:06:10,HP-01,heating,5.708,8.708,431.559,1660.605,12.708,73.727,4.0,5.0,1,1,0,0,,good
2026-07-15T07:06:20,HP-01,heating,5.712,8.712,431.591,1660.474,12.712,73.705,4.0,5.0,1,1,0,0,,good
2026-07-15T07:06:30,HP-01,heating,5.717,8.717,431.623,1660.345,12.717,73.683,4.0,5.0,1,1,0,0,,good
2026-07-15T07:06:40,HP-01,heating,5.721,8.721,431.654,1660.217,12.721,73.661,4.0,5.0,1,1,0,0,,good
2026-07-15T07:06:50,HP-01,heating,5.725,8.725,431.685,1660.09,12.725,73.64,4.0,5.0,1,1,0,0,,good
2026-07-15T07:07:00,HP-01,heating,5.729,8.729,431.716,1659.965,12.729,73.618,4.0,5.0,1,1,0,0,,good
2026-07-15T07:07:10,HP-01,heating,5.733,8.733,431.747,1659.841,12.733,73.596,4.0,5.0,1,1,0,0,,good
2026-07-15T07:07:20,HP-01,heating,5.738,8.738,431.777,1659.718,12.738,73.574,4.0,5.0,1,1,0,0,,good
2026-07-15T07:07:30,HP-01,heating,5.742,8.742,431.807,1659.597,12.742,73.552,4.0,5.0,1,1,0,0,,good
2026-07-15T07:07:40,HP-01,heating,5.746,8.746,431.837,1659.478,12.746,73.531,4.0,5.0,1,1,0,0,,good
2026-07-15T07:07:50,HP-01,heating,5.75,8.75,431.867,1659.359,12.75,73.509,4.0,5.0,1,1,0,0,,good
2026-07-15T07:08:00,HP-01,heating,5.754,8.754,431.896,1659.242,12.754,73.488,4.0,5.0,1,1,0,0,,good
2026-07-15T07:08:10,HP-01,heating,5.758,8.758,431.925,1659.127,12.758,73.466,4.0,5.0,1,1,0,0,,good
2026-07-15T07:08:20,HP-01,heating,5.763,8.763,431.953,1659.013,12.763,73.445,4.0,5.0,1,1,0,0,,good
2026-07-15T07:08:30,HP-01,heating,5.767,8.767,431.982,1658.901,12.767,73.424,4.0,5.0,1,1,0,0,,good
2026-07-15T07:08:40,HP-01,heating,5.771,8.771,432.01,1658.79,12.771,73.402,4.0,5.0,1,1,0,0,,good
2026-07-15T07:08:50,HP-01,heating,5.775,8.775,432.037,1658.68,12.775,73.381,4.0,5.0,1,1,0,0,,good
2026-07-15T07:09:00,HP-01,heating,5.779,8.779,432.065,1658.572,12.779,73.36,4.0,5.0,1,1,0,0,,good
2026-07-15T07:09:10,HP-01,heating,5.783,8.783,432.092,1658.465,12.783,73.339,4.0,5.0,1,1,0,0,,good
2026-07-15T07:09:20,HP-01,heating,5.788,8.788,432.119,1658.36,12.788,73.318,4.0,5.0,1,1,0,0,,good
2026-07-15T07:09:30,HP-01,heating,5.792,8.792,432.145,1658.257,12.792,73.297,4.0,5.0,1,1,0,0,,good
2026-07-15T07:09:40,HP-01,heating,5.796,8.796,432.171,1658.155,12.796,73.277,4.0,5.0,1,1,0,0,,good
2026-07-15T07:09:50,HP-01,heating,5.8,8.8,432.197,1658.054,12.8,73.256,4.0,5.0,1,1,0,0,,good
2026-07-15T07:10:00,HP-01,heating,5.804,8.804,432.222,1657.955,12.804,73.235,4.0,5.0,1,1,0,0,,good
2026-07-15T07:10:10,HP-01,heating,5.808,8.808,432.247,1657.858,12.808,73.215,4.0,5.0,1,1,0,0,,good
2026-07-15T07:10:20,HP-01,heating,5.813,8.813,432.272,1657.762,12.813,73.194,4.0,5.0,1,1,0,0,,good
2026-07-15T07:10:30,HP-01,heating,5.817,8.817,432.296,1657.667,12.817,73.174,4.0,5.0,1,1,0,0,,good
2026-07-15T07:10:40,HP-01,heating,5.821,8.821,432.32,1657.574,12.821,73.154,4.0,5.0,1,1,0,0,,good
2026-07-15T07:10:50,HP-01,heating,5.825,8.825,432.344,1657.483,12.825,73.134,4.0,5.0,1,1,0,0,,good
2026-07-15T07:11:00,HP-01,heating,5.829,8.829,432.367,1657.393,12.829,73.114,4.0,5.0,1,1,0,0,,good
2026-07-15T07:11:10,HP-01,heating,5.833,8.833,432.39,1657.305,12.833,73.094,4.0,5.0,1,1,0,0,,good
2026-07-15T07:11:20,HP-01,heating,5.837,8.837,432.412,1657.219,12.837,73.074,4.0,5.0,1,1,0,0,,good
2026-07-15T07:11:30,HP-01,heating,5.842,8.842,432.434,1657.134,12.842,73.055,4.0,5.0,1,1,0,0,,good
2026-07-15T07:11:40,HP-01,heating,5.846,8.846,432.456,1657.05,12.846,73.035,4.0,5.0,1,1,0,0,,good
2026-07-15T07:11:50,HP-01,heating,5.85,8.85,432.477,1656.968,12.85,73.016,4.0,5.0,1,1,0,0,,good
2026-07-15T07:12:00,HP-01,heating,5.854,8.854,432.498,1656.888,12.854,72.996,4.0,5.0,1,1,0,0,,good
2026-07-15T07:12:10,HP-01,heating,5.858,8.858,432.519,1656.81,12.858,72.977,4.0,5.0,1,1,0,0,,good
2026-07-15T07:12:20,HP-01,heating,5.862,8.862,432.539,1656.733,12.862,72.958,4.0,5.0,1,1,0,0,,good
2026-07-15T07:12:30,HP-01,heating,5.867,8.867,432.559,1656.657,12.867,72.939,4.0,5.0,1,1,0,0,,good
2026-07-15T07:12:40,HP-01,heating,5.871,8.871,432.578,1656.583,12.871,72.921,4.0,5.0,1,1,0,0,,good
2026-07-15T07:12:50,HP-01,heating,5.875,8.875,432.597,1656.511,12.875,72.902,4.0,5.0,1,1,0,0,,good
2026-07-15T07:13:00,HP-01,heating,5.879,8.879,432.616,1656.441,12.879,72.883,4.0,5.0,1,1,0,0,,good
2026-07-15T07:13:10,HP-01,heating,5.883,8.883,432.634,1656.372,12.883,72.865,4.0,5.0,1,1,0,0,,good
2026-07-15T07:13:20,HP-01,heating,5.887,8.887,432.652,1656.305,12.887,72.847,4.0,5.0,1,1,0,0,,good
2026-07-15T07:13:30,HP-01,heating,5.891,8.891,432.669,1656.239,12.891,72.829,4.0,5.0,1,1,0,0,,good
2026-07-15T07:13:40,HP-01,heating,5.896,8.896,432.686,1656.175,12.896,72.811,4.0,5.0,1,1,0,0,,good
2026-07-15T07:13:50,HP-01,heating,5.9,8.9,432.702,1656.113,12.9,72.793,4.0,5.0,1,1,0,0,,good
2026-07-15T07:14:00,HP-01,heating,5.904,8.904,432.718,1656.052,12.904,72.775,4.0,5.0,1,1,0,0,,good
2026-07-15T07:14:10,HP-01,heating,5.908,8.908,432.734,1655.993,12.908,72.758,4.0,5.0,1,1,0,0,,good
2026-07-15T07:14:20,HP-01,heating,5.912,8.912,432.749,1655.936,12.912,72.741,4.0,5.0,1,1,0,0,,good
2026-07-15T07:14:30,HP-01,heating,5.916,8.916,432.764,1655.88,12.916,72.723,4.0,5.0,1,1,0,0,,good
2026-07-15T07:14:40,HP-01,heating,5.92,8.92,432.778,1655.826,12.92,72.706,4.0,5.0,1,1,0,0,,good
2026-07-15T07:14:50,HP-01,heating,5.925,8.925,432.792,1655.774,12.925,72.689,4.0,5.0,1,1,0,0,,good
2026-07-15T07:15:00,HP-01,heating,5.929,8.929,432.806,1655.723,12.929,72.673,4.0,5.0,1,1,0,0,,good
2026-07-15T07:15:10,HP-01,heating,5.933,8.933,432.819,1655.674,12.933,72.656,4.0,5.0,1,1,0,0,,good
2026-07-15T07:15:20,HP-01,heating,5.937,8.937,432.832,1655.627,12.937,72.64,4.0,5.0,1,1,0,0,,good
2026-07-15T07:15:30,HP-01,heating,5.941,8.941,432.844,1655.582,12.941,72.624,4.0,5.0,1,1,0,0,,good
2026-07-15T07:15:40,HP-01,heating,5.945,8.945,432.855,1655.538,12.945,72.608,4.0,5.0,1,1,0,0,,good
2026-07-15T07:15:50,HP-01,heating,5.949,8.949,432.867,1655.496,12.949,72.592,4.0,5.0,1,1,0,0,,good
2026-07-15T07:16:00,HP-01,heating,5.953,8.953,432.878,1655.455,12.953,72.576,4.0,5.0,1,1,0,0,,good
2026-07-15T07:16:10,HP-01,heating,5.958,8.958,432.888,1655.417,12.958,72.56,4.0,5.0,1,1,0,0,,good
2026-07-15T07:16:20,HP-01,heating,5.962,8.962,432.898,1655.38,12.962,72.545,4.0,5.0,1,1,0,0,,good
2026-07-15T07:16:30,HP-01,heating,5.966,8.966,432.907,1655.344,12.966,72.53,4.0,5.0,1,1,0,0,,good
2026-07-15T07:16:40,HP-01,heating,5.97,8.97,432.916,1655.311,12.97,72.515,4.0,5.0,1,1,0,0,,good
2026-07-15T07:16:50,HP-01,heating,5.974,8.974,432.925,1655.279,12.974,72.5,4.0,5.0,1,1,0,0,,good
2026-07-15T07:17:00,HP-01,heating,5.978,8.978,432.933,1655.249,12.978,72.486,4.0,5.0,1,1,0,0,,good
2026-07-15T07:17:10,HP-01,heating,5.982,8.982,432.941,1655.22,12.982,72.471,4.0,5.0,1,1,0,0,,good
2026-07-15T07:17:20,HP-01,heating,5.986,8.986,432.948,1655.193,12.986,72.457,4.0,5.0,1,1,0,0,,good
2026-07-15T07:17:30,HP-01,heating,5.99,8.99,432.955,1655.168,12.99,72.443,4.0,5.0,1,1,0,0,,good
2026-07-15T07:17:40,HP-01,heating,5.995,8.995,432.961,1655.145,12.995,72.429,4.0,5.0,1,1,0,0,,good
2026-07-15T07:17:50,HP-01,heating,5.999,8.999,432.967,1655.124,12.999,72.415,4.0,5.0,1,1,0,0,,good
2026-07-15T07:18:00,HP-01,heating,6.003,9.003,432.972,1655.104,13.003,72.402,4.0,5.0,1,1,0,0,,good
2026-07-15T07:18:10,HP-01,heating,6.007,9.007,432.977,1655.086,13.007,72.389,4.0,5.0,1,1,0,0,,good
2026-07-15T07:18:20,HP-01,heating,6.011,9.011,432.981,1655.069,13.011,72.376,4.0,5.0,1,1,0,0,,good
2026-07-15T07:18:30,HP-01,heating,6.015,9.015,432.985,1655.055,13.015,72.363,4.0,5.0,1,1,0,0,,good
2026-07-15T07:18:40,HP-01,heating,6.019,9.019,432.989,1655.042,13.019,72.35,4.0,5.0,1,1,0,0,,good
2026-07-15T07:18:50,HP-01,heating,6.023,9.023,432.992,1655.031,13.023,72.338,4.0,5.0,1,1,0,0,,good
2026-07-15T07:19:00,HP-01,heating,6.028,9.028,432.994,1655.021,13.028,72.325,4.0,5.0,1,1,0,0,,good
2026-07-15T07:19:10,HP-01,heating,6.032,9.032,432.996,1655.013,13.032,72.313,4.0,5.0,1,1,0,0,,good
2026-07-15T07:19:20,HP-01,heating,6.036,9.036,432.998,1655.007,13.036,72.302,4.0,5.0,1,1,0,0,,good
2026-07-15T07:19:30,HP-01,heating,6.04,9.04,432.999,1655.003,13.04,72.29,4.0,5.0,1,1,0,0,,good
2026-07-15T07:19:40,HP-01,heating,6.044,9.044,433.0,1655.001,13.044,72.278,4.0,5.0,1,1,0,0,,good
2026-07-15T07:19:50,HP-01,heating,6.048,9.048,433.0,1655.0,13.048,72.267,4.0,5.0,1,1,0,0,,good
2026-07-15T07:20:00,HP-01,heating,6.052,9.052,433.0,1655.001,13.052,72.256,4.0,5.0,1,1,0,0,,good
2026-07-15T07:20:10,HP-01,heating,6.056,9.056,432.999,1655.004,13.056,72.245,4.0,5.0,1,1,0,0,,good
2026-07-15T07:20:20,HP-01,heating,6.06,9.06,432.998,1655.008,13.06,72.235,4.0,5.0,1,1,0,0,,good
2026-07-15T07:20:30,HP-01,heating,6.064,9.064,432.996,1655.014,13.064,72.225,4.0,5.0,1,1,0,0,,good
2026-07-15T07:20:40,HP-01,heating,6.069,9.069,432.994,1655.022,13.069,72.214,4.0,5.0,1,1,0,0,,good
2026-07-15T07:20:50,HP-01,heating,6.073,9.073,432.991,1655.032,13.073,72.205,4.0,5.0,1,1,0,0,,good
2026-07-15T07:21:00,HP-01,heating,6.077,9.077,432.988,1655.043,13.077,72.195,4.0,5.0,1,1,0,0,,good
2026-07-15T07:21:10,HP-01,heating,6.081,9.081,432.985,1655.056,13.081,72.185,4.0,5.0,1,1,0,0,,good
2026-07-15T07:21:20,HP-01,heating,6.085,9.085,432.981,1655.071,13.085,72.176,4.0,5.0,1,1,0,0,,good
2026-07-15T07:21:30,HP-01,heating,6.089,9.089,432.976,1655.088,13.089,72.167,4.0,5.0,1,1,0,0,,good
2026-07-15T07:21:40,HP-01,heating,6.093,9.093,432.971,1655.106,13.093,72.158,4.0,5.0,1,1,0,0,,good
2026-07-15T07:21:50,HP-01,heating,6.097,9.097,432.966,1655.126,13.097,72.15,4.0,5.0,1,1,0,0,,good
2026-07-15T07:22:00,HP-01,heating,6.101,9.101,432.96,1655.148,13.101,72.142,4.0,5.0,1,1,0,0,,good
2026-07-15T07:22:10,HP-01,heating,6.105,9.105,432.954,1655.171,13.105,72.133,4.0,5.0,1,1,0,0,,good
2026-07-15T07:22:20,HP-01,heating,6.109,9.109,432.947,1655.197,13.109,72.126,4.0,5.0,1,1,0,0,,good
2026-07-15T07:22:30,HP-01,heating,6.114,9.114,432.94,1655.224,13.114,72.118,4.0,5.0,1,1,0,0,,good
2026-07-15T07:22:40,HP-01,heating,6.118,9.118,432.932,1655.252,13.118,72.111,4.0,5.0,1,1,0,0,,good
2026-07-15T07:22:50,HP-01,heating,6.122,9.122,432.924,1655.283,13.122,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T07:23:00,HP-01,heating,6.126,9.126,432.915,1655.315,13.126,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T07:23:10,HP-01,heating,6.13,9.13,432.906,1655.349,13.13,72.09,4.0,5.0,1,1,0,0,,good
2026-07-15T07:23:20,HP-01,heating,6.134,9.134,432.897,1655.384,13.134,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T07:23:30,HP-01,heating,6.138,9.138,432.887,1655.421,13.138,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T07:23:40,HP-01,heating,6.142,9.142,432.876,1655.46,13.142,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T07:23:50,HP-01,heating,6.146,9.146,432.865,1655.501,13.146,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T07:24:00,HP-01,heating,6.15,9.15,432.854,1655.543,13.15,72.06,4.0,5.0,1,1,0,0,,good
2026-07-15T07:24:10,HP-01,heating,6.154,9.154,432.842,1655.587,13.154,72.055,4.0,5.0,1,1,0,0,,good
2026-07-15T07:24:20,HP-01,heating,6.158,9.158,432.83,1655.633,13.158,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T07:24:30,HP-01,heating,6.162,9.162,432.817,1655.68,13.162,72.045,4.0,5.0,1,1,0,0,,good
2026-07-15T07:24:40,HP-01,heating,6.166,9.166,432.804,1655.73,13.166,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T07:24:50,HP-01,heating,6.171,9.171,432.791,1655.78,13.171,72.036,4.0,5.0,1,1,0,0,,good
2026-07-15T07:25:00,HP-01,heating,6.175,9.175,432.777,1655.833,13.175,72.032,4.0,5.0,1,1,0,0,,good
2026-07-15T07:25:10,HP-01,heating,6.179,9.179,432.762,1655.887,13.179,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T07:25:20,HP-01,heating,6.183,9.183,432.747,1655.943,13.183,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T07:25:30,HP-01,heating,6.187,9.187,432.732,1656.0,13.187,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T07:25:40,HP-01,heating,6.191,9.191,432.716,1656.06,13.191,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T07:25:50,HP-01,heating,6.195,9.195,432.7,1656.12,13.195,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T07:26:00,HP-01,heating,6.199,9.199,432.684,1656.183,13.199,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T07:26:10,HP-01,heating,6.203,9.203,432.667,1656.247,13.203,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T07:26:20,HP-01,heating,6.207,9.207,432.649,1656.313,13.207,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T07:26:30,HP-01,heating,6.211,9.211,432.632,1656.38,13.211,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T07:26:40,HP-01,heating,6.215,9.215,432.613,1656.449,13.215,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T07:26:50,HP-01,heating,6.219,9.219,432.595,1656.52,13.219,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T07:27:00,HP-01,heating,6.223,9.223,432.576,1656.592,13.223,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T07:27:10,HP-01,heating,6.227,9.227,432.556,1656.666,13.227,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T07:27:20,HP-01,heating,6.231,9.231,432.537,1656.742,13.231,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T07:27:30,HP-01,heating,6.235,9.235,432.516,1656.819,13.235,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T07:27:40,HP-01,heating,6.24,9.24,432.496,1656.898,13.24,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T07:27:50,HP-01,heating,6.244,9.244,432.475,1656.979,13.244,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T07:28:00,HP-01,heating,6.248,9.248,432.453,1657.061,13.248,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T07:28:10,HP-01,heating,6.252,9.252,432.432,1657.144,13.252,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T07:28:20,HP-01,heating,6.256,9.256,432.409,1657.229,13.256,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T07:28:30,HP-01,heating,6.26,9.26,432.387,1657.316,13.26,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T07:28:40,HP-01,heating,6.264,9.264,432.364,1657.405,13.264,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T07:28:50,HP-01,heating,6.268,9.268,432.341,1657.494,13.268,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T07:29:00,HP-01,heating,6.272,9.272,432.317,1657.586,13.272,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T07:29:10,HP-01,heating,6.276,9.276,432.293,1657.679,13.276,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T07:29:20,HP-01,heating,6.28,9.28,432.269,1657.774,13.28,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T07:29:30,HP-01,heating,6.284,9.284,432.244,1657.87,13.284,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T07:29:40,HP-01,heating,6.288,9.288,432.219,1657.967,13.288,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T07:29:50,HP-01,heating,6.292,9.292,432.193,1658.067,13.292,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T07:30:00,HP-01,heating,6.296,9.296,432.168,1658.167,13.296,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T07:30:10,HP-01,heating,6.3,9.3,432.142,1658.27,13.3,72.027,4.0,5.0,1,1,0,0,,good
2026-07-15T07:30:20,HP-01,heating,6.304,9.304,432.115,1658.373,13.304,72.031,4.0,5.0,1,1,0,0,,good
2026-07-15T07:30:30,HP-01,heating,6.308,9.308,432.088,1658.479,13.308,72.035,4.0,5.0,1,1,0,0,,good
2026-07-15T07:30:40,HP-01,heating,6.312,9.312,432.061,1658.585,13.312,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T07:30:50,HP-01,heating,6.316,9.316,432.034,1658.694,13.316,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T07:31:00,HP-01,heating,6.32,9.32,432.006,1658.803,13.32,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T07:31:10,HP-01,heating,6.324,9.324,431.978,1658.915,13.324,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T07:31:20,HP-01,heating,6.328,9.328,431.95,1659.027,13.328,72.059,4.0,5.0,1,1,0,0,,good
2026-07-15T07:31:30,HP-01,heating,6.332,9.332,431.921,1659.141,13.332,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T07:31:40,HP-01,heating,6.336,9.336,431.892,1659.257,13.336,72.07,4.0,5.0,1,1,0,0,,good
2026-07-15T07:31:50,HP-01,heating,6.34,9.34,431.863,1659.374,13.34,72.076,4.0,5.0,1,1,0,0,,good
2026-07-15T07:32:00,HP-01,heating,6.344,9.344,431.833,1659.492,13.344,72.082,4.0,5.0,1,1,0,0,,good
2026-07-15T07:32:10,HP-01,heating,6.348,9.348,431.804,1659.612,13.348,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T07:32:20,HP-01,heating,6.352,9.352,431.774,1659.734,13.352,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T07:32:30,HP-01,heating,6.356,9.356,431.743,1659.856,13.356,72.102,4.0,5.0,1,1,0,0,,good
2026-07-15T07:32:40,HP-01,heating,6.36,9.36,431.712,1659.98,13.36,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T07:32:50,HP-01,heating,6.364,9.364,431.682,1660.106,13.364,72.117,4.0,5.0,1,1,0,0,,good
2026-07-15T07:33:00,HP-01,heating,6.368,9.368,431.65,1660.233,13.368,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T07:33:10,HP-01,heating,6.372,9.372,431.619,1660.361,13.372,72.132,4.0,5.0,1,1,0,0,,good
2026-07-15T07:33:20,HP-01,heating,6.376,9.376,431.587,1660.49,13.376,72.141,4.0,5.0,1,1,0,0,,good
2026-07-15T07:33:30,HP-01,heating,6.38,9.38,431.555,1660.621,13.38,72.149,4.0,5.0,1,1,0,0,,good
2026-07-15T07:33:40,HP-01,heating,6.384,9.384,431.523,1660.754,13.384,72.157,4.0,5.0,1,1,0,0,,good
2026-07-15T07:33:50,HP-01,heating,6.388,9.388,431.491,1660.887,13.388,72.166,4.0,5.0,1,1,0,0,,good
2026-07-15T07:34:00,HP-01,heating,6.392,9.392,431.458,1661.022,13.392,72.175,4.0,5.0,1,1,0,0,,good
2026-07-15T07:34:10,HP-01,heating,6.396,9.396,431.425,1661.159,13.396,72.184,4.0,5.0,1,1,0,0,,good
2026-07-15T07:34:20,HP-01,heating,6.4,9.4,431.392,1661.296,13.4,72.194,4.0,5.0,1,1,0,0,,good
2026-07-15T07:34:30,HP-01,heating,6.404,9.404,431.359,1661.435,13.404,72.203,4.0,5.0,1,1,0,0,,good
2026-07-15T07:34:40,HP-01,heating,6.408,9.408,431.325,1661.575,13.408,72.213,4.0,5.0,1,1,0,0,,good
2026-07-15T07:34:50,HP-01,heating,6.412,9.412,431.291,1661.717,13.412,72.223,4.0,5.0,1,1,0,0,,good
2026-07-15T07:35:00,HP-01,heating,6.416,9.416,431.257,1661.859,13.416,72.234,4.0,5.0,1,1,0,0,,good
2026-07-15T07:35:10,HP-01,heating,6.42,9.42,431.223,1662.003,13.42,72.244,4.0,5.0,1,1,0,0,,good
2026-07-15T07:35:20,HP-01,heating,6.424,9.424,431.189,1662.149,13.424,72.255,4.0,5.0,1,1,0,0,,good
2026-07-15T07:35:30,HP-01,heating,6.428,9.428,431.154,1662.295,13.428,72.266,4.0,5.0,1,1,0,0,,good
2026-07-15T07:35:40,HP-01,heating,6.432,9.432,431.12,1662.443,13.432,72.277,4.0,5.0,1,1,0,0,,good
2026-07-15T07:35:50,HP-01,heating,6.436,9.436,431.085,1662.592,13.436,72.288,4.0,5.0,1,1,0,0,,good
2026-07-15T07:36:00,HP-01,heating,6.44,9.44,431.05,1662.742,13.44,72.3,4.0,5.0,1,1,0,0,,good
2026-07-15T07:36:10,HP-01,heating,6.444,9.444,431.015,1662.893,13.444,72.312,4.0,5.0,1,1,0,0,,good
2026-07-15T07:36:20,HP-01,heating,6.448,9.448,430.979,1663.046,13.448,72.324,4.0,5.0,1,1,0,0,,good
2026-07-15T07:36:30,HP-01,heating,6.452,9.452,430.944,1663.199,13.452,72.336,4.0,5.0,1,1,0,0,,good
2026-07-15T07:36:40,HP-01,heating,6.456,9.456,430.908,1663.354,13.456,72.349,4.0,5.0,1,1,0,0,,good
2026-07-15T07:36:50,HP-01,heating,6.46,9.46,430.872,1663.51,13.46,72.361,4.0,5.0,1,1,0,0,,good
2026-07-15T07:37:00,HP-01,heating,6.464,9.464,430.836,1663.667,13.464,72.374,4.0,5.0,1,1,0,0,,good
2026-07-15T07:37:10,HP-01,heating,6.468,9.468,430.8,1663.826,13.468,72.387,4.0,5.0,1,1,0,0,,good
2026-07-15T07:37:20,HP-01,heating,6.472,9.472,430.764,1663.985,13.472,72.4,4.0,5.0,1,1,0,0,,good
2026-07-15T07:37:30,HP-01,heating,6.476,9.476,430.728,1664.146,13.476,72.414,4.0,5.0,1,1,0,0,,good
2026-07-15T07:37:40,HP-01,heating,6.48,9.48,430.691,1664.307,13.48,72.427,4.0,5.0,1,1,0,0,,good
2026-07-15T07:37:50,HP-01,heating,6.484,9.484,430.655,1664.47,13.484,72.441,4.0,5.0,1,1,0,0,,good
2026-07-15T07:38:00,HP-01,heating,6.488,9.488,430.618,1664.634,13.488,72.455,4.0,5.0,1,1,0,0,,good
2026-07-15T07:38:10,HP-01,heating,6.492,9.492,430.581,1664.799,13.492,72.469,4.0,5.0,1,1,0,0,,good
2026-07-15T07:38:20,HP-01,heating,6.496,9.496,430.545,1664.964,13.496,72.484,4.0,5.0,1,1,0,0,,good
2026-07-15T07:38:30,HP-01,heating,6.5,9.5,430.508,1665.131,13.5,72.498,4.0,5.0,1,1,0,0,,good
2026-07-15T07:38:40,HP-01,heating,6.504,9.504,430.471,1665.299,13.504,72.513,4.0,5.0,1,1,0,0,,good
2026-07-15T07:38:50,HP-01,heating,6.508,9.508,430.434,1665.468,13.508,72.528,4.0,5.0,1,1,0,0,,good
2026-07-15T07:39:00,HP-01,heating,6.512,9.512,430.396,1665.638,13.512,72.543,4.0,5.0,1,1,0,0,,good
2026-07-15T07:39:10,HP-01,heating,6.516,9.516,430.359,1665.81,13.516,72.559,4.0,5.0,1,1,0,0,,good
2026-07-15T07:39:20,HP-01,heating,6.52,9.52,430.322,1665.982,13.52,72.574,4.0,5.0,1,1,0,0,,good
2026-07-15T07:39:30,HP-01,heating,6.524,9.524,430.285,1666.155,13.524,72.59,4.0,5.0,1,1,0,0,,good
2026-07-15T07:39:40,HP-01,heating,6.528,9.528,430.247,1666.328,13.528,72.606,4.0,5.0,1,1,0,0,,good
2026-07-15T07:39:50,HP-01,heating,6.532,9.532,430.21,1666.503,13.532,72.622,4.0,5.0,1,1,0,0,,good
2026-07-15T07:40:00,HP-01,heating,6.536,9.536,430.172,1666.679,13.536,72.638,4.0,5.0,1,1,0,0,,good
2026-07-15T07:40:10,HP-01,heating,6.54,9.54,430.135,1666.856,13.54,72.654,4.0,5.0,1,1,0,0,,good
2026-07-15T07:40:20,HP-01,heating,6.544,9.544,430.098,1667.034,13.544,72.671,4.0,5.0,1,1,0,0,,good
2026-07-15T07:40:30,HP-01,heating,6.548,9.548,430.06,1667.212,13.548,72.687,4.0,5.0,1,1,0,0,,good
2026-07-15T07:40:40,HP-01,heating,6.552,9.552,430.023,1667.392,13.552,72.704,4.0,5.0,1,1,0,0,,good
2026-07-15T07:40:50,HP-01,heating,6.555,9.555,429.985,1667.572,13.555,72.721,4.0,5.0,1,1,0,0,,good
2026-07-15T07:41:00,HP-01,heating,6.559,9.559,429.948,1667.753,13.559,72.738,4.0,5.0,1,1,0,0,,good
2026-07-15T07:41:10,HP-01,heating,6.563,9.563,429.91,1667.935,13.563,72.756,4.0,5.0,1,1,0,0,,good
2026-07-15T07:41:20,HP-01,heating,6.567,9.567,429.873,1668.118,13.567,72.773,4.0,5.0,1,1,0,0,,good
2026-07-15T07:41:30,HP-01,heating,6.571,9.571,429.835,1668.302,13.571,72.791,4.0,5.0,1,1,0,0,,good
2026-07-15T07:41:40,HP-01,heating,6.575,9.575,429.798,1668.486,13.575,72.809,4.0,5.0,1,1,0,0,,good
2026-07-15T07:41:50,HP-01,heating,6.579,9.579,429.76,1668.672,13.579,72.827,4.0,5.0,1,1,0,0,,good
2026-07-15T07:42:00,HP-01,heating,6.583,9.583,429.723,1668.858,13.583,72.845,4.0,5.0,1,1,0,0,,good
2026-07-15T07:42:10,HP-01,heating,6.587,9.587,429.686,1669.045,13.587,72.863,4.0,5.0,1,1,0,0,,good
2026-07-15T07:42:20,HP-01,heating,6.591,9.591,429.648,1669.232,13.591,72.881,4.0,5.0,1,1,0,0,,good
2026-07-15T07:42:30,HP-01,heating,6.595,9.595,429.611,1669.421,13.595,72.9,4.0,5.0,1,1,0,0,,good
2026-07-15T07:42:40,HP-01,heating,6.599,9.599,429.574,1669.61,13.599,72.918,4.0,5.0,1,1,0,0,,good
2026-07-15T07:42:50,HP-01,heating,6.603,9.603,429.537,1669.8,13.603,72.937,4.0,5.0,1,1,0,0,,good
2026-07-15T07:43:00,HP-01,heating,6.607,9.607,429.5,1669.99,13.607,72.956,4.0,5.0,1,1,0,0,,good
2026-07-15T07:43:10,HP-01,heating,6.611,9.611,429.463,1670.181,13.611,72.975,4.0,5.0,1,1,0,0,,good
2026-07-15T07:43:20,HP-01,heating,6.615,9.615,429.426,1670.373,13.615,72.994,4.0,5.0,1,1,0,0,,good
2026-07-15T07:43:30,HP-01,heating,6.618,9.618,429.389,1670.566,13.618,73.013,4.0,5.0,1,1,0,0,,good
2026-07-15T07:43:40,HP-01,heating,6.622,9.622,429.353,1670.759,13.622,73.033,4.0,5.0,1,1,0,0,,good
2026-07-15T07:43:50,HP-01,heating,6.626,9.626,429.316,1670.953,13.626,73.052,4.0,5.0,1,1,0,0,,good
2026-07-15T07:44:00,HP-01,heating,6.63,9.63,429.28,1671.148,13.63,73.072,4.0,5.0,1,1,0,0,,good
2026-07-15T07:44:10,HP-01,heating,6.634,9.634,429.243,1671.343,13.634,73.092,4.0,5.0,1,1,0,0,,good
2026-07-15T07:44:20,HP-01,heating,6.638,9.638,429.207,1671.539,13.638,73.111,4.0,5.0,1,1,0,0,,good
2026-07-15T07:44:30,HP-01,heating,6.642,9.642,429.171,1671.735,13.642,73.131,4.0,5.0,1,1,0,0,,good
2026-07-15T07:44:40,HP-01,heating,6.646,9.646,429.135,1671.932,13.646,73.151,4.0,5.0,1,1,0,0,,good
2026-07-15T07:44:50,HP-01,heating,6.65,9.65,429.099,1672.129,13.65,73.172,4.0,5.0,1,1,0,0,,good
2026-07-15T07:45:00,HP-01,heating,6.654,9.654,429.063,1672.327,13.654,73.192,4.0,5.0,1,1,0,0,,good
2026-07-15T07:45:10,HP-01,heating,6.658,9.658,429.028,1672.526,13.658,73.212,4.0,5.0,1,1,0,0,,good
2026-07-15T07:45:20,HP-01,heating,6.662,9.662,428.993,1672.725,13.662,73.233,4.0,5.0,1,1,0,0,,good
2026-07-15T07:45:30,HP-01,heating,6.665,9.665,428.957,1672.924,13.665,73.253,4.0,5.0,1,1,0,0,,good
2026-07-15T07:45:40,HP-01,heating,6.669,9.669,428.922,1673.124,13.669,73.274,4.0,5.0,1,1,0,0,,good
2026-07-15T07:45:50,HP-01,heating,6.673,9.673,428.887,1673.325,13.673,73.295,4.0,5.0,1,1,0,0,,good
2026-07-15T07:46:00,HP-01,heating,6.677,9.677,428.853,1673.526,13.677,73.316,4.0,5.0,1,1,0,0,,good
2026-07-15T07:46:10,HP-01,heating,6.681,9.681,428.818,1673.727,13.681,73.337,4.0,5.0,1,1,0,0,,good
2026-07-15T07:46:20,HP-01,heating,6.685,9.685,428.784,1673.929,13.685,73.358,4.0,5.0,1,1,0,0,,good
2026-07-15T07:46:30,HP-01,heating,6.689,9.689,428.749,1674.132,13.689,73.379,4.0,5.0,1,1,0,0,,good
2026-07-15T07:46:40,HP-01,heating,6.693,9.693,428.715,1674.334,13.693,73.4,4.0,5.0,1,1,0,0,,good
2026-07-15T07:46:50,HP-01,heating,6.697,9.697,428.682,1674.537,13.697,73.421,4.0,5.0,1,1,0,0,,good
2026-07-15T07:47:00,HP-01,heating,6.701,9.701,428.648,1674.741,13.701,73.442,4.0,5.0,1,1,0,0,,good
2026-07-15T07:47:10,HP-01,heating,6.704,9.704,428.615,1674.945,13.704,73.464,4.0,5.0,1,1,0,0,,good
2026-07-15T07:47:20,HP-01,heating,6.708,9.708,428.582,1675.149,13.708,73.485,4.0,5.0,1,1,0,0,,good
2026-07-15T07:47:30,HP-01,heating,6.712,9.712,428.549,1675.354,13.712,73.507,4.0,5.0,1,1,0,0,,good
2026-07-15T07:47:40,HP-01,heating,6.716,9.716,428.516,1675.558,13.716,73.528,4.0,5.0,1,1,0,0,,good
2026-07-15T07:47:50,HP-01,heating,6.72,9.72,428.483,1675.764,13.72,73.55,4.0,5.0,1,1,0,0,,good
2026-07-15T07:48:00,HP-01,heating,6.724,9.724,428.451,1675.969,13.724,73.571,4.0,5.0,1,1,0,0,,good
2026-07-15T07:48:10,HP-01,heating,6.728,9.728,428.419,1676.175,13.728,73.593,4.0,5.0,1,1,0,0,,good
2026-07-15T07:48:20,HP-01,heating,6.732,9.732,428.387,1676.381,13.732,73.615,4.0,5.0,1,1,0,0,,good
2026-07-15T07:48:30,HP-01,heating,6.736,9.736,428.356,1676.587,13.736,73.637,4.0,5.0,1,1,0,0,,good
2026-07-15T07:48:40,HP-01,heating,6.739,9.739,428.325,1676.794,13.739,73.659,4.0,5.0,1,1,0,0,,good
2026-07-15T07:48:50,HP-01,heating,6.743,9.743,428.294,1677.0,13.743,73.681,4.0,5.0,1,1,0,0,,good
2026-07-15T07:49:00,HP-01,heating,6.747,9.747,428.263,1677.207,13.747,73.703,4.0,5.0,1,1,0,0,,good
2026-07-15T07:49:10,HP-01,heating,6.751,9.751,428.233,1677.414,13.751,73.725,4.0,5.0,1,1,0,0,,good
2026-07-15T07:49:20,HP-01,heating,6.755,9.755,428.202,1677.622,13.755,73.747,4.0,5.0,1,1,0,0,,good
2026-07-15T07:49:30,HP-01,heating,6.759,9.759,428.173,1677.829,13.759,73.769,4.0,5.0,1,1,0,0,,good
2026-07-15T07:49:40,HP-01,heating,6.763,9.763,428.143,1678.037,13.763,73.791,4.0,5.0,1,1,0,0,,good
2026-07-15T07:49:50,HP-01,heating,6.767,9.767,428.114,1678.244,13.767,73.813,4.0,5.0,1,1,0,0,,good
2026-07-15T07:50:00,HP-01,heating,6.77,9.77,428.085,1678.452,13.77,73.835,4.0,5.0,1,1,0,0,,good
2026-07-15T07:50:10,HP-01,heating,6.774,9.774,428.056,1678.66,13.774,73.857,4.0,5.0,1,1,0,0,,good
2026-07-15T07:50:20,HP-01,heating,6.778,9.778,428.028,1678.868,13.778,73.879,4.0,5.0,1,1,0,0,,good
2026-07-15T07:50:30,HP-01,heating,6.782,9.782,427.999,1679.077,13.782,73.902,4.0,5.0,1,1,0,0,,good
2026-07-15T07:50:40,HP-01,heating,6.786,9.786,427.972,1679.285,13.786,73.924,4.0,5.0,1,1,0,0,,good
2026-07-15T07:50:50,HP-01,heating,6.79,9.79,427.944,1679.493,13.79,73.946,4.0,5.0,1,1,0,0,,good
2026-07-15T07:51:00,HP-01,heating,6.794,9.794,427.917,1679.701,13.794,73.968,4.0,5.0,1,1,0,0,,good
2026-07-15T07:51:10,HP-01,heating,6.798,9.798,427.89,1679.91,13.798,73.99,4.0,5.0,1,1,0,0,,good
2026-07-15T07:51:20,HP-01,heating,6.801,9.801,427.864,1680.118,13.801,74.013,4.0,5.0,1,1,0,0,,good
2026-07-15T07:51:30,HP-01,heating,6.805,9.805,427.838,1680.326,13.805,74.035,4.0,5.0,1,1,0,0,,good
2026-07-15T07:51:40,HP-01,heating,6.809,9.809,427.812,1680.535,13.809,74.057,4.0,5.0,1,1,0,0,,good
2026-07-15T07:51:50,HP-01,heating,6.813,9.813,427.786,1680.743,13.813,74.079,4.0,5.0,1,1,0,0,,good
2026-07-15T07:52:00,HP-01,heating,6.817,9.817,427.761,1680.951,13.817,74.101,4.0,5.0,1,1,0,0,,good
2026-07-15T07:52:10,HP-01,heating,6.821,9.821,427.736,1681.159,13.821,74.124,4.0,5.0,1,1,0,0,,good
2026-07-15T07:52:20,HP-01,heating,6.825,9.825,427.712,1681.367,13.825,74.146,4.0,5.0,1,1,0,0,,good
2026-07-15T07:52:30,HP-01,heating,6.828,9.828,427.688,1681.575,13.828,74.168,4.0,5.0,1,1,0,0,,good
2026-07-15T07:52:40,HP-01,heating,6.832,9.832,427.664,1681.783,13.832,74.19,4.0,5.0,1,1,0,0,,good
2026-07-15T07:52:50,HP-01,heating,6.836,9.836,427.641,1681.991,13.836,74.212,4.0,5.0,1,1,0,0,,good
2026-07-15T07:53:00,HP-01,heating,6.84,9.84,427.618,1682.199,13.84,74.234,4.0,5.0,1,1,0,0,,good
2026-07-15T07:53:10,HP-01,heating,6.844,9.844,427.595,1682.406,13.844,74.256,4.0,5.0,1,1,0,0,,good
2026-07-15T07:53:20,HP-01,heating,6.848,9.848,427.573,1682.613,13.848,74.278,4.0,5.0,1,1,0,0,,good
2026-07-15T07:53:30,HP-01,heating,6.851,9.851,427.551,1682.82,13.851,74.3,4.0,5.0,1,1,0,0,,good
2026-07-15T07:53:40,HP-01,heating,6.855,9.855,427.53,1683.027,13.855,74.322,4.0,5.0,1,1,0,0,,good
2026-07-15T07:53:50,HP-01,heating,6.859,9.859,427.509,1683.234,13.859,74.344,4.0,5.0,1,1,0,0,,good
2026-07-15T07:54:00,HP-01,heating,6.863,9.863,427.488,1683.44,13.863,74.366,4.0,5.0,1,1,0,0,,good
2026-07-15T07:54:10,HP-01,heating,6.867,9.867,427.468,1683.647,13.867,74.388,4.0,5.0,1,1,0,0,,good
2026-07-15T07:54:20,HP-01,heating,6.871,9.871,427.448,1683.853,13.871,74.41,4.0,5.0,1,1,0,0,,good
2026-07-15T07:54:30,HP-01,heating,6.874,9.874,427.428,1684.058,13.874,74.431,4.0,5.0,1,1,0,0,,good
2026-07-15T07:54:40,HP-01,heating,6.878,9.878,427.409,1684.264,13.878,74.453,4.0,5.0,1,1,0,0,,good
2026-07-15T07:54:50,HP-01,heating,6.882,9.882,427.39,1684.469,13.882,74.475,4.0,5.0,1,1,0,0,,good
2026-07-15T07:55:00,HP-01,heating,6.886,9.886,427.372,1684.674,13.886,74.496,4.0,5.0,1,1,0,0,,good
2026-07-15T07:55:10,HP-01,heating,6.89,9.89,427.354,1684.878,13.89,74.518,4.0,5.0,1,1,0,0,,good
2026-07-15T07:55:20,HP-01,heating,6.894,9.894,427.337,1685.082,13.894,74.539,4.0,5.0,1,1,0,0,,good
2026-07-15T07:55:30,HP-01,heating,6.897,9.897,427.32,1685.286,13.897,74.561,4.0,5.0,1,1,0,0,,good
2026-07-15T07:55:40,HP-01,heating,6.901,9.901,427.303,1685.49,13.901,74.582,4.0,5.0,1,1,0,0,,good
2026-07-15T07:55:50,HP-01,heating,6.905,9.905,427.287,1685.693,13.905,74.603,4.0,5.0,1,1,0,0,,good
2026-07-15T07:56:00,HP-01,heating,6.909,9.909,427.271,1685.895,13.909,74.624,4.0,5.0,1,1,0,0,,good
2026-07-15T07:56:10,HP-01,heating,6.913,9.913,427.256,1686.098,13.913,74.645,4.0,5.0,1,1,0,0,,good
2026-07-15T07:56:20,HP-01,heating,6.916,9.916,427.241,1686.299,13.916,74.666,4.0,5.0,1,1,0,0,,good
2026-07-15T07:56:30,HP-01,heating,6.92,9.92,427.226,1686.501,13.92,74.687,4.0,5.0,1,1,0,0,,good
2026-07-15T07:56:40,HP-01,heating,6.924,9.924,427.212,1686.702,13.924,74.708,4.0,5.0,1,1,0,0,,good
2026-07-15T07:56:50,HP-01,heating,6.928,9.928,427.199,1686.902,13.928,74.729,4.0,5.0,1,1,0,0,,good
2026-07-15T07:57:00,HP-01,heating,6.932,9.932,427.185,1687.102,13.932,74.749,4.0,5.0,1,1,0,0,,good
2026-07-15T07:57:10,HP-01,heating,6.936,9.936,427.173,1687.302,13.936,74.77,4.0,5.0,1,1,0,0,,good
2026-07-15T07:57:20,HP-01,heating,6.939,9.939,427.16,1687.501,13.939,74.79,4.0,5.0,1,1,0,0,,good
2026-07-15T07:57:30,HP-01,heating,6.943,9.943,427.148,1687.699,13.943,74.811,4.0,5.0,1,1,0,0,,good
2026-07-15T07:57:40,HP-01,heating,6.947,9.947,427.137,1687.897,13.947,74.831,4.0,5.0,1,1,0,0,,good
2026-07-15T07:57:50,HP-01,heating,6.951,9.951,427.126,1688.094,13.951,74.851,4.0,5.0,1,1,0,0,,good
2026-07-15T07:58:00,HP-01,heating,6.955,9.955,427.115,1688.291,13.955,74.871,4.0,5.0,1,1,0,0,,good
2026-07-15T07:58:10,HP-01,heating,6.958,9.958,427.105,1688.488,13.958,74.891,4.0,5.0,1,1,0,0,,good
2026-07-15T07:58:20,HP-01,heating,6.962,9.962,427.096,1688.683,13.962,74.911,4.0,5.0,1,1,0,0,,good
2026-07-15T07:58:30,HP-01,heating,6.966,9.966,427.087,1688.878,13.966,74.931,4.0,5.0,1,1,0,0,,good
2026-07-15T07:58:40,HP-01,heating,6.97,9.97,427.078,1689.073,13.97,74.95,4.0,5.0,1,1,0,0,,good
2026-07-15T07:58:50,HP-01,heating,6.974,9.974,427.07,1689.267,13.974,74.97,4.0,5.0,1,1,0,0,,good
2026-07-15T07:59:00,HP-01,heating,6.977,9.977,427.062,1689.46,13.977,74.989,4.0,5.0,1,1,0,0,,good
2026-07-15T07:59:10,HP-01,heating,6.981,9.981,427.054,1689.652,13.981,75.009,4.0,5.0,1,1,0,0,,good
2026-07-15T07:59:20,HP-01,heating,6.985,9.985,427.048,1689.844,13.985,75.028,4.0,5.0,1,1,0,0,,good
2026-07-15T07:59:30,HP-01,heating,6.989,9.989,427.041,1690.035,13.989,75.047,4.0,5.0,1,1,0,0,,good
2026-07-15T07:59:40,HP-01,heating,6.992,9.992,427.035,1690.226,13.992,75.066,4.0,5.0,1,1,0,0,,good
2026-07-15T07:59:50,HP-01,heating,6.996,9.996,427.03,1690.415,13.996,75.084,4.0,5.0,1,1,0,0,,good
2026-07-15T08:00:00,HP-01,heating,7.0,10.0,427.025,1690.604,14.0,75.103,4.0,5.0,1,1,0,0,,good
2026-07-15T08:00:10,HP-01,heating,7.004,10.004,427.02,1690.793,14.004,75.121,4.0,5.0,1,1,0,0,,good
2026-07-15T08:00:20,HP-01,heating,7.008,10.008,427.016,1690.98,14.008,75.14,4.0,5.0,1,1,0,0,,good
2026-07-15T08:00:30,HP-01,heating,7.011,10.011,427.012,1691.167,14.011,75.158,4.0,5.0,1,1,0,0,,good
2026-07-15T08:00:40,HP-01,heating,7.015,10.015,427.009,1691.353,14.015,75.176,4.0,5.0,1,1,0,0,,good
2026-07-15T08:00:50,HP-01,heating,7.019,10.019,427.006,1691.538,14.019,75.194,4.0,5.0,1,1,0,0,,good
2026-07-15T08:01:00,HP-01,heating,7.023,10.023,427.004,1691.723,14.023,75.212,4.0,5.0,1,1,0,0,,good
2026-07-15T08:01:10,HP-01,heating,7.026,10.026,427.002,1691.906,14.026,75.229,4.0,5.0,1,1,0,0,,good
2026-07-15T08:01:20,HP-01,heating,7.03,10.03,427.001,1692.089,14.03,75.247,4.0,5.0,1,1,0,0,,good
2026-07-15T08:01:30,HP-01,heating,7.034,10.034,427.0,1692.271,14.034,75.264,4.0,5.0,1,1,0,0,,good
2026-07-15T08:01:40,HP-01,heating,7.038,10.038,427.0,1692.452,14.038,75.281,4.0,5.0,1,1,0,0,,good
2026-07-15T08:01:50,HP-01,heating,7.041,10.041,427.0,1692.632,14.041,75.298,4.0,5.0,1,1,0,0,,good
2026-07-15T08:02:00,HP-01,heating,7.045,10.045,427.001,1692.812,14.045,75.315,4.0,5.0,1,1,0,0,,good
2026-07-15T08:02:10,HP-01,heating,7.049,10.049,427.002,1692.99,14.049,75.332,4.0,5.0,1,1,0,0,,good
2026-07-15T08:02:20,HP-01,heating,7.053,10.053,427.003,1693.168,14.053,75.348,4.0,5.0,1,1,0,0,,good
2026-07-15T08:02:30,HP-01,heating,7.057,10.057,427.005,1693.344,14.057,75.364,4.0,5.0,1,1,0,0,,good
2026-07-15T08:02:40,HP-01,heating,7.06,10.06,427.008,1693.52,14.06,75.381,4.0,5.0,1,1,0,0,,good
2026-07-15T08:02:50,HP-01,heating,7.064,10.064,427.011,1693.695,14.064,75.397,4.0,5.0,1,1,0,0,,good
2026-07-15T08:03:00,HP-01,heating,7.068,10.068,427.014,1693.869,14.068,75.412,4.0,5.0,1,1,0,0,,good
2026-07-15T08:03:10,HP-01,heating,7.072,10.072,427.018,1694.041,14.072,75.428,4.0,5.0,1,1,0,0,,good
2026-07-15T08:03:20,HP-01,heating,7.075,10.075,427.022,1694.213,14.075,75.443,4.0,5.0,1,1,0,0,,good
2026-07-15T08:03:30,HP-01,heating,7.079,10.079,427.027,1694.384,14.079,75.459,4.0,5.0,1,1,0,0,,good
2026-07-15T08:03:40,HP-01,heating,7.083,10.083,427.032,1694.554,14.083,75.474,4.0,5.0,1,1,0,0,,good
2026-07-15T08:03:50,HP-01,heating,7.086,10.086,427.038,1694.723,14.086,75.489,4.0,5.0,1,1,0,0,,good
2026-07-15T08:04:00,HP-01,heating,7.09,10.09,427.044,1694.891,14.09,75.504,4.0,5.0,1,1,0,0,,good
2026-07-15T08:04:10,HP-01,heating,7.094,10.094,427.051,1695.058,14.094,75.518,4.0,5.0,1,1,0,0,,good
2026-07-15T08:04:20,HP-01,heating,7.098,10.098,427.058,1695.223,14.098,75.532,4.0,5.0,1,1,0,0,,good
2026-07-15T08:04:30,HP-01,heating,7.101,10.101,427.065,1695.388,14.101,75.547,4.0,5.0,1,1,0,0,,good
2026-07-15T08:04:40,HP-01,heating,7.105,10.105,427.073,1695.552,14.105,75.561,4.0,5.0,1,1,0,0,,good
2026-07-15T08:04:50,HP-01,heating,7.109,10.109,427.082,1695.714,14.109,75.574,4.0,5.0,1,1,0,0,,good
2026-07-15T08:05:00,HP-01,heating,7.113,10.113,427.091,1695.876,14.113,75.588,4.0,5.0,1,1,0,0,,good
2026-07-15T08:05:10,HP-01,heating,7.116,10.116,427.1,1696.036,14.116,75.601,4.0,5.0,1,1,0,0,,good
2026-07-15T08:05:20,HP-01,heating,7.12,10.12,427.11,1696.196,14.12,75.615,4.0,5.0,1,1,0,0,,good
2026-07-15T08:05:30,HP-01,heating,7.124,10.124,427.12,1696.354,14.124,75.628,4.0,5.0,1,1,0,0,,good
2026-07-15T08:05:40,HP-01,heating,7.128,10.128,427.131,1696.511,14.128,75.641,4.0,5.0,1,1,0,0,,good
2026-07-15T08:05:50,HP-01,heating,7.131,10.131,427.142,1696.667,14.131,75.653,4.0,5.0,1,1,0,0,,good
2026-07-15T08:06:00,HP-01,heating,7.135,10.135,427.154,1696.821,14.135,75.666,4.0,5.0,1,1,0,0,,good
2026-07-15T08:06:10,HP-01,heating,7.139,10.139,427.166,1696.975,14.139,75.678,4.0,5.0,1,1,0,0,,good
2026-07-15T08:06:20,HP-01,heating,7.142,10.142,427.178,1697.127,14.142,75.69,4.0,5.0,1,1,0,0,,good
2026-07-15T08:06:30,HP-01,heating,7.146,10.146,427.191,1697.278,14.146,75.701,4.0,5.0,1,1,0,0,,good
2026-07-15T08:06:40,HP-01,heating,7.15,10.15,427.205,1697.428,14.15,75.713,4.0,5.0,1,1,0,0,,good
2026-07-15T08:06:50,HP-01,heating,7.154,10.154,427.219,1697.577,14.154,75.724,4.0,5.0,1,1,0,0,,good
2026-07-15T08:07:00,HP-01,heating,7.157,10.157,427.233,1697.725,14.157,75.736,4.0,5.0,1,1,0,0,,good
2026-07-15T08:07:10,HP-01,heating,7.161,10.161,427.248,1697.871,14.161,75.747,4.0,5.0,1,1,0,0,,good
2026-07-15T08:07:20,HP-01,heating,7.165,10.165,427.263,1698.016,14.165,75.757,4.0,5.0,1,1,0,0,,good
2026-07-15T08:07:30,HP-01,heating,7.168,10.168,427.278,1698.16,14.168,75.768,4.0,5.0,1,1,0,0,,good
2026-07-15T08:07:40,HP-01,heating,7.172,10.172,427.294,1698.302,14.172,75.778,4.0,5.0,1,1,0,0,,good
2026-07-15T08:07:50,HP-01,heating,7.176,10.176,427.311,1698.444,14.176,75.788,4.0,5.0,1,1,0,0,,good
2026-07-15T08:08:00,HP-01,heating,7.18,10.18,427.328,1698.584,14.18,75.798,4.0,5.0,1,1,0,0,,good
2026-07-15T08:08:10,HP-01,heating,7.183,10.183,427.345,1698.722,14.183,75.808,4.0,5.0,1,1,0,0,,good
2026-07-15T08:08:20,HP-01,heating,7.187,10.187,427.362,1698.86,14.187,75.817,4.0,5.0,1,1,0,0,,good
2026-07-15T08:08:30,HP-01,heating,7.191,10.191,427.381,1698.996,14.191,75.826,4.0,5.0,1,1,0,0,,good
2026-07-15T08:08:40,HP-01,heating,7.194,10.194,427.399,1699.131,14.194,75.835,4.0,5.0,1,1,0,0,,good
2026-07-15T08:08:50,HP-01,heating,7.198,10.198,427.418,1699.264,14.198,75.844,4.0,5.0,1,1,0,0,,good
2026-07-15T08:09:00,HP-01,heating,7.202,10.202,427.437,1699.396,14.202,75.852,4.0,5.0,1,1,0,0,,good
2026-07-15T08:09:10,HP-01,heating,7.205,10.205,427.457,1699.527,14.205,75.861,4.0,5.0,1,1,0,0,,good
2026-07-15T08:09:20,HP-01,heating,7.209,10.209,427.477,1699.656,14.209,75.869,4.0,5.0,1,1,0,0,,good
