timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T08:09:30,HP-01,heating,7.213,10.213,427.498,1699.784,14.213,75.876,4.0,5.0,1,1,0,0,,good
2026-07-15T08:09:40,HP-01,heating,7.216,10.216,427.518,1699.911,14.216,75.884,4.0,5.0,1,1,0,0,,good
2026-07-15T08:09:50,HP-01,heating,7.22,10.22,427.54,1700.036,14.22,75.891,4.0,5.0,1,1,0,0,,good
2026-07-15T08:10:00,HP-01,heating,7.224,10.224,427.561,1700.16,14.224,75.898,4.0,5.0,1,1,0,0,,good
2026-07-15T08:10:10,HP-01,heating,7.227,10.227,427.583,1700.283,14.227,75.905,4.0,5.0,1,1,0,0,,good
2026-07-15T08:10:20,HP-01,heating,7.231,10.231,427.606,1700.404,14.231,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T08:10:30,HP-01,heating,7.235,10.235,427.629,1700.523,14.235,75.918,4.0,5.0,1,1,0,0,,good
2026-07-15T08:10:40,HP-01,heating,7.239,10.239,427.652,1700.642,14.239,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T08:10:50,HP-01,heating,7.242,10.242,427.675,1700.759,14.242,75.93,4.0,5.0,1,1,0,0,,good
2026-07-15T08:11:00,HP-01,heating,7.246,10.246,427.699,1700.874,14.246,75.936,4.0,5.0,1,1,0,0,,good
2026-07-15T08:11:10,HP-01,heating,7.25,10.25,427.723,1700.988,14.25,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T08:11:20,HP-01,heating,7.253,10.253,427.748,1701.1,14.253,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T08:11:30,HP-01,heating,7.257,10.257,427.773,1701.211,14.257,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T08:11:40,HP-01,heating,7.261,10.261,427.798,1701.321,14.261,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T08:11:50,HP-01,heating,7.264,10.264,427.824,1701.429,14.264,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T08:12:00,HP-01,heating,7.268,10.268,427.85,1701.535,14.268,75.965,4.0,5.0,1,1,0,0,,good
2026-07-15T08:12:10,HP-01,heating,7.271,10.271,427.876,1701.641,14.271,75.969,4.0,5.0,1,1,0,0,,good
2026-07-15T08:12:20,HP-01,heating,7.275,10.275,427.903,1701.744,14.275,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T08:12:30,HP-01,heating,7.279,10.279,427.93,1701.846,14.279,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T08:12:40,HP-01,heating,7.282,10.282,427.957,1701.947,14.282,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T08:12:50,HP-01,heating,7.286,10.286,427.985,1702.046,14.286,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T08:13:00,HP-01,heating,7.29,10.29,428.013,1702.143,14.29,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T08:13:10,HP-01,heating,7.293,10.293,428.041,1702.239,14.293,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T08:13:20,HP-01,heating,7.297,10.297,428.069,1702.333,14.297,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T08:13:30,HP-01,heating,7.301,10.301,428.098,1702.426,14.301,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T08:13:40,HP-01,heating,7.304,10.304,428.127,1702.518,14.304,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T08:13:50,HP-01,heating,7.308,10.308,428.157,1702.607,14.308,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T08:14:00,HP-01,heating,7.312,10.312,428.187,1702.695,14.312,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T08:14:10,HP-01,heating,7.315,10.315,428.217,1702.782,14.315,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T08:14:20,HP-01,heating,7.319,10.319,428.247,1702.867,14.319,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T08:14:30,HP-01,heating,7.323,10.323,428.277,1702.95,14.323,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T08:14:40,HP-01,heating,7.326,10.326,428.308,1703.032,14.326,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T08:14:50,HP-01,heating,7.33,10.33,428.339,1703.112,14.33,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T08:15:00,HP-01,heating,7.333,10.333,428.371,1703.191,14.333,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T08:15:10,HP-01,heating,7.337,10.337,428.402,1703.268,14.337,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T08:15:20,HP-01,heating,7.341,10.341,428.434,1703.343,14.341,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T08:15:30,HP-01,heating,7.344,10.344,428.466,1703.417,14.344,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T08:15:40,HP-01,heating,7.348,10.348,428.499,1703.489,14.348,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T08:15:50,HP-01,heating,7.352,10.352,428.531,1703.56,14.352,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T08:16:00,HP-01,heating,7.355,10.355,428.564,1703.629,14.355,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T08:16:10,HP-01,heating,7.359,10.359,428.597,1703.696,14.359,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T08:16:20,HP-01,heating,7.362,10.362,428.63,1703.762,14.362,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T08:16:30,HP-01,heating,7.366,10.366,428.664,1703.826,14.366,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T08:16:40,HP-01,heating,7.37,10.37,428.698,1703.888,14.37,75.985,4.0,5.0,1,1,0,0,,good
2026-07-15T08:16:50,HP-01,heating,7.373,10.373,428.731,1703.948,14.373,75.982,4.0,5.0,1,1,0,0,,good
2026-07-15T08:17:00,HP-01,heating,7.377,10.377,428.765,1704.007,14.377,75.979,4.0,5.0,1,1,0,0,,good
2026-07-15T08:17:10,HP-01,heating,7.38,10.38,428.8,1704.065,14.38,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T08:17:20,HP-01,heating,7.384,10.384,428.834,1704.12,14.384,75.972,4.0,5.0,1,1,0,0,,good
2026-07-15T08:17:30,HP-01,heating,7.388,10.388,428.869,1704.174,14.388,75.968,4.0,5.0,1,1,0,0,,good
2026-07-15T08:17:40,HP-01,heating,7.391,10.391,428.904,1704.226,14.391,75.964,4.0,5.0,1,1,0,0,,good
2026-07-15T08:17:50,HP-01,heating,7.395,10.395,428.939,1704.277,14.395,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T08:18:00,HP-01,heating,7.398,10.398,428.974,1704.326,14.398,75.955,4.0,5.0,1,1,0,0,,good
2026-07-15T08:18:10,HP-01,heating,7.402,10.402,429.009,1704.373,14.402,75.95,4.0,5.0,1,1,0,0,,good
2026-07-15T08:18:20,HP-01,heating,7.406,10.406,429.045,1704.419,14.406,75.945,4.0,5.0,1,1,0,0,,good
2026-07-15T08:18:30,HP-01,heating,7.409,10.409,429.08,1704.462,14.409,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T08:18:40,HP-01,heating,7.413,10.413,429.116,1704.505,14.413,75.934,4.0,5.0,1,1,0,0,,good
2026-07-15T08:18:50,HP-01,heating,7.416,10.416,429.152,1704.545,14.416,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T08:19:00,HP-01,heating,7.42,10.42,429.188,1704.584,14.42,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T08:19:10,HP-01,heating,7.424,10.424,429.224,1704.621,14.424,75.916,4.0,5.0,1,1,0,0,,good
2026-07-15T08:19:20,HP-01,heating,7.427,10.427,429.26,1704.656,14.427,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T08:19:30,HP-01,heating,7.431,10.431,429.297,1704.69,14.431,75.903,4.0,5.0,1,1,0,0,,good
2026-07-15T08:19:40,HP-01,heating,7.434,10.434,429.333,1704.721,14.434,75.896,4.0,5.0,1,1,0,0,,good
2026-07-15T08:19:50,HP-01,heating,7.438,10.438,429.37,1704.752,14.438,75.888,4.0,5.0,1,1,0,0,,good
2026-07-15T08:20:00,HP-01,heating,7.441,10.441,429.407,1704.78,14.441,75.881,4.0,5.0,1,1,0,0,,good
2026-07-15T08:20:10,HP-01,heating,7.445,10.445,429.443,1704.807,14.445,75.873,4.0,5.0,1,1,0,0,,good
2026-07-15T08:20:20,HP-01,heating,7.449,10.449,429.48,1704.832,14.449,75.865,4.0,5.0,1,1,0,0,,good
2026-07-15T08:20:30,HP-01,heating,7.452,10.452,429.517,1704.855,14.452,75.857,4.0,5.0,1,1,0,0,,good
2026-07-15T08:20:40,HP-01,heating,7.456,10.456,429.554,1704.877,14.456,75.849,4.0,5.0,1,1,0,0,,good
2026-07-15T08:20:50,HP-01,heating,7.459,10.459,429.591,1704.896,14.459,75.84,4.0,5.0,1,1,0,0,,good
2026-07-15T08:21:00,HP-01,heating,7.463,10.463,429.629,1704.914,14.463,75.832,4.0,5.0,1,1,0,0,,good
2026-07-15T08:21:10,HP-01,heating,7.466,10.466,429.666,1704.931,14.466,75.823,4.0,5.0,1,1,0,0,,good
2026-07-15T08:21:20,HP-01,heating,7.47,10.47,429.703,1704.945,14.47,75.813,4.0,5.0,1,1,0,0,,good
2026-07-15T08:21:30,HP-01,heating,7.474,10.474,429.74,1704.958,14.474,75.804,4.0,5.0,1,1,0,0,,good
2026-07-15T08:21:40,HP-01,heating,7.477,10.477,429.778,1704.969,14.477,75.794,4.0,5.0,1,1,0,0,,good
2026-07-15T08:21:50,HP-01,heating,7.481,10.481,429.815,1704.979,14.481,75.784,4.0,5.0,1,1,0,0,,good
2026-07-15T08:22:00,HP-01,heating,7.484,10.484,429.853,1704.987,14.484,75.774,4.0,5.0,1,1,0,0,,good
2026-07-15T08:22:10,HP-01,heating,7.488,10.488,429.89,1704.993,14.488,75.764,4.0,5.0,1,1,0,0,,good
2026-07-15T08:22:20,HP-01,heating,7.491,10.491,429.928,1704.997,14.491,75.753,4.0,5.0,1,1,0,0,,good
2026-07-15T08:22:30,HP-01,heating,7.495,10.495,429.965,1704.999,14.495,75.742,4.0,5.0,1,1,0,0,,good
2026-07-15T08:22:40,HP-01,heating,7.498,10.498,430.003,1705.0,14.498,75.731,4.0,5.0,1,1,0,0,,good
2026-07-15T08:22:50,HP-01,heating,7.502,10.502,430.04,1704.999,14.502,75.72,4.0,5.0,1,1,0,0,,good
2026-07-15T08:23:00,HP-01,heating,7.505,10.505,430.078,1704.996,14.505,75.709,4.0,5.0,1,1,0,0,,good
2026-07-15T08:23:10,HP-01,heating,7.509,10.509,430.115,1704.992,14.509,75.697,4.0,5.0,1,1,0,0,,good
2026-07-15T08:23:20,HP-01,heating,7.513,10.513,430.153,1704.986,14.513,75.685,4.0,5.0,1,1,0,0,,good
2026-07-15T08:23:30,HP-01,heating,7.516,10.516,430.19,1704.978,14.516,75.673,4.0,5.0,1,1,0,0,,good
2026-07-15T08:23:40,HP-01,heating,7.52,10.52,430.227,1704.968,14.52,75.661,4.0,5.0,1,1,0,0,,good
2026-07-15T08:23:50,HP-01,heating,7.523,10.523,430.265,1704.957,14.523,75.648,4.0,5.0,1,1,0,0,,good
2026-07-15T08:24:00,HP-01,heating,7.527,10.527,430.302,1704.943,14.527,75.636,4.0,5.0,1,1,0,0,,good
2026-07-15T08:24:10,HP-01,heating,7.53,10.53,430.339,1704.929,14.53,75.623,4.0,5.0,1,1,0,0,,good
2026-07-15T08:24:20,HP-01,heating,7.534,10.534,430.377,1704.912,14.534,75.61,4.0,5.0,1,1,0,0,,good
2026-07-15T08:24:30,HP-01,heating,7.537,10.537,430.414,1704.894,14.537,75.596,4.0,5.0,1,1,0,0,,good
2026-07-15T08:24:40,HP-01,heating,7.541,10.541,430.451,1704.874,14.541,75.583,4.0,5.0,1,1,0,0,,good
2026-07-15T08:24:50,HP-01,heating,7.544,10.544,430.488,1704.852,14.544,75.569,4.0,5.0,1,1,0,0,,good
2026-07-15T08:25:00,HP-01,heating,7.548,10.548,430.525,1704.828,14.548,75.555,4.0,5.0,1,1,0,0,,good
2026-07-15T08:25:10,HP-01,heating,7.551,10.551,430.562,1704.803,14.551,75.541,4.0,5.0,1,1,0,0,,good
2026-07-15T08:25:20,HP-01,heating,7.555,10.555,430.599,1704.776,14.555,75.527,4.0,5.0,1,1,0,0,,good
2026-07-15T08:25:30,HP-01,heating,7.558,10.558,430.635,1704.747,14.558,75.512,4.0,5.0,1,1,0,0,,good
2026-07-15T08:25:40,HP-01,heating,7.562,10.562,430.672,1704.717,14.562,75.498,4.0,5.0,1,1,0,0,,good
2026-07-15T08:25:50,HP-01,heating,7.565,10.565,430.708,1704.685,14.565,75.483,4.0,5.0,1,1,0,0,,good
2026-07-15T08:26:00,HP-01,heating,7.569,10.569,430.745,1704.651,14.569,75.468,4.0,5.0,1,1,0,0,,good
2026-07-15T08:26:10,HP-01,heating,7.572,10.572,430.781,1704.616,14.572,75.453,4.0,5.0,1,1,0,0,,good
2026-07-15T08:26:20,HP-01,heating,7.576,10.576,430.817,1704.578,14.576,75.437,4.0,5.0,1,1,0,0,,good
2026-07-15T08:26:30,HP-01,heating,7.579,10.579,430.853,1704.539,14.579,75.422,4.0,5.0,1,1,0,0,,good
2026-07-15T08:26:40,HP-01,heating,7.583,10.583,430.889,1704.499,14.583,75.406,4.0,5.0,1,1,0,0,,good
2026-07-15T08:26:50,HP-01,heating,7.586,10.586,430.925,1704.456,14.586,75.39,4.0,5.0,1,1,0,0,,good
2026-07-15T08:27:00,HP-01,heating,7.59,10.59,430.96,1704.412,14.59,75.374,4.0,5.0,1,1,0,0,,good
2026-07-15T08:27:10,HP-01,heating,7.593,10.593,430.996,1704.367,14.593,75.358,4.0,5.0,1,1,0,0,,good
2026-07-15T08:27:20,HP-01,heating,7.597,10.597,431.031,1704.319,14.597,75.342,4.0,5.0,1,1,0,0,,good
2026-07-15T08:27:30,HP-01,heating,7.6,10.6,431.066,1704.27,14.6,75.325,4.0,5.0,1,1,0,0,,good
2026-07-15T08:27:40,HP-01,heating,7.604,10.604,431.101,1704.219,14.604,75.308,4.0,5.0,1,1,0,0,,good
2026-07-15T08:27:50,HP-01,heating,7.607,10.607,431.136,1704.167,14.607,75.291,4.0,5.0,1,1,0,0,,good
2026-07-15T08:28:00,HP-01,heating,7.611,10.611,431.171,1704.112,14.611,75.274,4.0,5.0,1,1,0,0,,good
2026-07-15T08:28:10,HP-01,heating,7.614,10.614,431.205,1704.057,14.614,75.257,4.0,5.0,1,1,0,0,,good
2026-07-15T08:28:20,HP-01,heating,7.618,10.618,431.239,1703.999,14.618,75.24,4.0,5.0,1,1,0,0,,good
2026-07-15T08:28:30,HP-01,heating,7.621,10.621,431.273,1703.94,14.621,75.222,4.0,5.0,1,1,0,0,,good
2026-07-15T08:28:40,HP-01,heating,7.625,10.625,431.307,1703.879,14.625,75.205,4.0,5.0,1,1,0,0,,good
2026-07-15T08:28:50,HP-01,heating,7.628,10.628,431.341,1703.817,14.628,75.187,4.0,5.0,1,1,0,0,,good
2026-07-15T08:29:00,HP-01,heating,7.632,10.632,431.374,1703.752,14.632,75.169,4.0,5.0,1,1,0,0,,good
2026-07-15T08:29:10,HP-01,heating,7.635,10.635,431.408,1703.687,14.635,75.151,4.0,5.0,1,1,0,0,,good
2026-07-15T08:29:20,HP-01,heating,7.639,10.639,431.441,1703.619,14.639,75.133,4.0,5.0,1,1,0,0,,good
2026-07-15T08:29:30,HP-01,heating,7.642,10.642,431.473,1703.55,14.642,75.114,4.0,5.0,1,1,0,0,,good
2026-07-15T08:29:40,HP-01,heating,7.646,10.646,431.506,1703.479,14.646,75.096,4.0,5.0,1,1,0,0,,good
2026-07-15T08:29:50,HP-01,heating,7.649,10.649,431.538,1703.407,14.649,75.077,4.0,5.0,1,1,0,0,,good
2026-07-15T08:30:00,HP-01,heating,7.653,10.653,431.57,1703.333,14.653,75.058,4.0,5.0,1,1,0,0,,good
2026-07-15T08:30:10,HP-01,heating,7.656,10.656,431.602,1703.257,14.656,75.039,4.0,5.0,1,1,0,0,,good
2026-07-15T08:30:20,HP-01,heating,7.659,10.659,431.634,1703.18,14.659,75.02,4.0,5.0,1,1,0,0,,good
2026-07-15T08:30:30,HP-01,heating,7.663,10.663,431.665,1703.101,14.663,75.001,4.0,5.0,1,1,0,0,,good
2026-07-15T08:30:40,HP-01,heating,7.666,10.666,431.696,1703.021,14.666,74.982,4.0,5.0,1,1,0,0,,good
2026-07-15T08:30:50,HP-01,heating,7.67,10.67,431.727,1702.939,14.67,74.962,4.0,5.0,1,1,0,0,,good
2026-07-15T08:31:00,HP-01,heating,7.673,10.673,431.757,1702.855,14.673,74.943,4.0,5.0,1,1,0,0,,good
2026-07-15T08:31:10,HP-01,heating,7.677,10.677,431.788,1702.77,14.677,74.923,4.0,5.0,1,1,0,0,,good
2026-07-15T08:31:20,HP-01,heating,7.68,10.68,431.818,1702.683,14.68,74.903,4.0,5.0,1,1,0,0,,good
2026-07-15T08:31:30,HP-01,heating,7.684,10.684,431.847,1702.595,14.684,74.883,4.0,5.0,1,1,0,0,,good
2026-07-15T08:31:40,HP-01,heating,7.687,10.687,431.877,1702.505,14.687,74.863,4.0,5.0,1,1,0,0,,good
2026-07-15T08:31:50,HP-01,heating,7.691,10.691,431.906,1702.413,14.691,74.843,4.0,5.0,1,1,0,0,,good
2026-07-15T08:32:00,HP-01,heating,7.694,10.694,431.935,1702.32,14.694,74.823,4.0,5.0,1,1,0,0,,good
2026-07-15T08:32:10,HP-01,heating,7.697,10.697,431.963,1702.226,14.697,74.803,4.0,5.0,1,1,0,0,,good
2026-07-15T08:32:20,HP-01,heating,7.701,10.701,431.991,1702.129,14.701,74.782,4.0,5.0,1,1,0,0,,good
2026-07-15T08:32:30,HP-01,heating,7.704,10.704,432.019,1702.032,14.704,74.762,4.0,5.0,1,1,0,0,,good
2026-07-15T08:32:40,HP-01,heating,7.708,10.708,432.047,1701.932,14.708,74.741,4.0,5.0,1,1,0,0,,good
2026-07-15T08:32:50,HP-01,heating,7.711,10.711,432.074,1701.832,14.711,74.721,4.0,5.0,1,1,0,0,,good
2026-07-15T08:33:00,HP-01,heating,7.715,10.715,432.101,1701.729,14.715,74.7,4.0,5.0,1,1,0,0,,good
2026-07-15T08:33:10,HP-01,heating,7.718,10.718,432.128,1701.626,14.718,74.679,4.0,5.0,1,1,0,0,,good
2026-07-15T08:33:20,HP-01,heating,7.721,10.721,432.154,1701.52,14.721,74.658,4.0,5.0,1,1,0,0,,good
2026-07-15T08:33:30,HP-01,heating,7.725,10.725,432.18,1701.414,14.725,74.637,4.0,5.0,1,1,0,0,,good
2026-07-15T08:33:40,HP-01,heating,7.728,10.728,432.205,1701.305,14.728,74.616,4.0,5.0,1,1,0,0,,good
2026-07-15T08:33:50,HP-01,heating,7.732,10.732,432.231,1701.196,14.732,74.595,4.0,5.0,1,1,0,0,,good
2026-07-15T08:34:00,HP-01,heating,7.735,10.735,432.256,1701.084,14.735,74.574,4.0,5.0,1,1,0,0,,good
2026-07-15T08:34:10,HP-01,heating,7.739,10.739,432.28,1700.972,14.739,74.552,4.0,5.0,1,1,0,0,,good
2026-07-15T08:34:20,HP-01,heating,7.742,10.742,432.304,1700.858,14.742,74.531,4.0,5.0,1,1,0,0,,good
2026-07-15T08:34:30,HP-01,heating,7.745,10.745,432.328,1700.742,14.745,74.509,4.0,5.0,1,1,0,0,,good
2026-07-15T08:34:40,HP-01,heating,7.749,10.749,432.352,1700.625,14.749,74.488,4.0,5.0,1,1,0,0,,good
2026-07-15T08:34:50,HP-01,heating,7.752,10.752,432.375,1700.507,14.752,74.466,4.0,5.0,1,1,0,0,,good
2026-07-15T08:35:00,HP-01,heating,7.756,10.756,432.397,1700.387,14.756,74.445,4.0,5.0,1,1,0,0,,good
2026-07-15T08:35:10,HP-01,heating,7.759,10.759,432.42,1700.265,14.759,74.423,4.0,5.0,1,1,0,0,,good
2026-07-15T08:35:20,HP-01,heating,7.762,10.762,432.442,1700.143,14.762,74.401,4.0,5.0,1,1,0,0,,good
2026-07-15T08:35:30,HP-01,heating,7.766,10.766,432.463,1700.019,14.766,74.379,4.0,5.0,1,1,0,0,,good
2026-07-15T08:35:40,HP-01,heating,7.769,10.769,432.485,1699.893,14.769,74.358,4.0,5.0,1,1,0,0,,good
2026-07-15T08:35:50,HP-01,heating,7.773,10.773,432.505,1699.766,14.773,74.336,4.0,5.0,1,1,0,0,,good
2026-07-15T08:36:00,HP-01,heating,7.776,10.776,432.526,1699.638,14.776,74.314,4.0,5.0,1,1,0,0,,good
2026-07-15T08:36:10,HP-01,heating,7.779,10.779,432.546,1699.508,14.779,74.292,4.0,5.0,1,1,0,0,,good
2026-07-15T08:36:20,HP-01,heating,7.783,10.783,432.566,1699.377,14.783,74.27,4.0,5.0,1,1,0,0,,good
2026-07-15T08:36:30,HP-01,heating,7.786,10.786,432.585,1699.245,14.786,74.248,4.0,5.0,1,1,0,0,,good
2026-07-15T08:36:40,HP-01,heating,7.789,10.789,432.604,1699.112,14.789,74.226,4.0,5.0,1,1,0,0,,good
2026-07-15T08:36:50,HP-01,heating,7.793,10.793,432.622,1698.977,14.793,74.204,4.0,5.0,1,1,0,0,,good
2026-07-15T08:37:00,HP-01,heating,7.796,10.796,432.64,1698.84,14.796,74.181,4.0,5.0,1,1,0,0,,good
2026-07-15T08:37:10,HP-01,heating,7.8,10.8,432.658,1698.703,14.8,74.159,4.0,5.0,1,1,0,0,,good
2026-07-15T08:37:20,HP-01,heating,7.803,10.803,432.675,1698.564,14.803,74.137,4.0,5.0,1,1,0,0,,good
2026-07-15T08:37:30,HP-01,heating,7.806,10.806,432.692,1698.424,14.806,74.115,4.0,5.0,1,1,0,0,,good
2026-07-15T08:37:40,HP-01,heating,7.81,10.81,432.708,1698.282,14.81,74.093,4.0,5.0,1,1,0,0,,good
2026-07-15T08:37:50,HP-01,heating,7.813,10.813,432.724,1698.139,14.813,74.071,4.0,5.0,1,1,0,0,,good
2026-07-15T08:38:00,HP-01,heating,7.816,10.816,432.739,1697.995,14.816,74.048,4.0,5.0,1,1,0,0,,good
2026-07-15T08:38:10,HP-01,heating,7.82,10.82,432.754,1697.85,14.82,74.026,4.0,5.0,1,1,0,0,,good
2026-07-15T08:38:20,HP-01,heating,7.823,10.823,432.769,1697.704,14.823,74.004,4.0,5.0,1,1,0,0,,good
2026-07-15T08:38:30,HP-01,heating,7.827,10.827,432.783,1697.556,14.827,73.982,4.0,5.0,1,1,0,0,,good
2026-07-15T08:38:40,HP-01,heating,7.83,10.83,432.797,1697.407,14.83,73.959,4.0,5.0,1,1,0,0,,good
2026-07-15T08:38:50,HP-01,heating,7.833,10.833,432.81,1697.257,14.833,73.937,4.0,5.0,1,1,0,0,,good
2026-07-15T08:39:00,HP-01,heating,7.837,10.837,432.823,1697.106,14.837,73.915,4.0,5.0,1,1,0,0,,good
2026-07-15T08:39:10,HP-01,heating,7.84,10.84,432.836,1696.953,14.84,73.893,4.0,5.0,1,1,0,0,,good
2026-07-15T08:39:20,HP-01,heating,7.843,10.843,432.848,1696.799,14.843,73.871,4.0,5.0,1,1,0,0,,good
2026-07-15T08:39:30,HP-01,heating,7.847,10.847,432.859,1696.644,14.847,73.849,4.0,5.0,1,1,0,0,,good
2026-07-15T08:39:40,HP-01,heating,7.85,10.85,432.87,1696.488,14.85,73.826,4.0,5.0,1,1,0,0,,good
2026-07-15T08:39:50,HP-01,heating,7.853,10.853,432.881,1696.331,14.853,73.804,4.0,5.0,1,1,0,0,,good
2026-07-15T08:40:00,HP-01,heating,7.857,10.857,432.891,1696.173,14.857,73.782,4.0,5.0,1,1,0,0,,good
2026-07-15T08:40:10,HP-01,heating,7.86,10.86,432.901,1696.014,14.86,73.76,4.0,5.0,1,1,0,0,,good
2026-07-15T08:40:20,HP-01,heating,7.863,10.863,432.91,1695.853,14.863,73.738,4.0,5.0,1,1,0,0,,good
2026-07-15T08:40:30,HP-01,heating,7.867,10.867,432.919,1695.691,14.867,73.716,4.0,5.0,1,1,0,0,,good
2026-07-15T08:40:40,HP-01,heating,7.87,10.87,432.928,1695.529,14.87,73.694,4.0,5.0,1,1,0,0,,good
2026-07-15T08:40:50,HP-01,heating,7.873,10.873,432.936,1695.365,14.873,73.672,4.0,5.0,1,1,0,0,,good
2026-07-15T08:41:00,HP-01,heating,7.877,10.877,432.943,1695.2,14.877,73.65,4.0,5.0,1,1,0,0,,good
2026-07-15T08:41:10,HP-01,heating,7.88,10.88,432.95,1695.034,14.88,73.628,4.0,5.0,1,1,0,0,,good
2026-07-15T08:41:20,HP-01,heating,7.883,10.883,432.957,1694.867,14.883,73.607,4.0,5.0,1,1,0,0,,good
2026-07-15T08:41:30,HP-01,heating,7.887,10.887,432.963,1694.699,14.887,73.585,4.0,5.0,1,1,0,0,,good
2026-07-15T08:41:40,HP-01,heating,7.89,10.89,432.969,1694.53,14.89,73.563,4.0,5.0,1,1,0,0,,good
2026-07-15T08:41:50,HP-01,heating,7.893,10.893,432.974,1694.36,14.893,73.541,4.0,5.0,1,1,0,0,,good
2026-07-15T08:42:00,HP-01,heating,7.897,10.897,432.978,1694.189,14.897,73.52,4.0,5.0,1,1,0,0,,good
2026-07-15T08:42:10,HP-01,heating,7.9,10.9,432.983,1694.017,14.9,73.498,4.0,5.0,1,1,0,0,,good
2026-07-15T08:42:20,HP-01,heating,7.903,10.903,432.986,1693.844,14.903,73.477,4.0,5.0,1,1,0,0,,good
2026-07-15T08:42:30,HP-01,heating,7.907,10.907,432.99,1693.67,14.907,73.455,4.0,5.0,1,1,0,0,,good
2026-07-15T08:42:40,HP-01,heating,7.91,10.91,432.993,1693.495,14.91,73.434,4.0,5.0,1,1,0,0,,good
2026-07-15T08:42:50,HP-01,heating,7.913,10.913,432.995,1693.319,14.913,73.413,4.0,5.0,1,1,0,0,,good
2026-07-15T08:43:00,HP-01,heating,7.917,10.917,432.997,1693.142,14.917,73.392,4.0,5.0,1,1,0,0,,good
2026-07-15T08:43:10,HP-01,heating,7.92,10.92,432.998,1692.965,14.92,73.37,4.0,5.0,1,1,0,0,,good
2026-07-15T08:43:20,HP-01,heating,7.923,10.923,432.999,1692.786,14.923,73.349,4.0,5.0,1,1,0,0,,good
2026-07-15T08:43:30,HP-01,heating,7.926,10.926,433.0,1692.607,14.926,73.328,4.0,5.0,1,1,0,0,,good
2026-07-15T08:43:40,HP-01,heating,7.93,10.93,433.0,1692.426,14.93,73.307,4.0,5.0,1,1,0,0,,good
2026-07-15T08:43:50,HP-01,heating,7.933,10.933,433.0,1692.245,14.933,73.287,4.0,5.0,1,1,0,0,,good
2026-07-15T08:44:00,HP-01,heating,7.936,10.936,432.999,1692.063,14.936,73.266,4.0,5.0,1,1,0,0,,good
2026-07-15T08:44:10,HP-01,heating,7.94,10.94,432.997,1691.88,14.94,73.245,4.0,5.0,1,1,0,0,,good
2026-07-15T08:44:20,HP-01,heating,7.943,10.943,432.995,1691.697,14.943,73.225,4.0,5.0,1,1,0,0,,good
2026-07-15T08:44:30,HP-01,heating,7.946,10.946,432.993,1691.512,14.946,73.204,4.0,5.0,1,1,0,0,,good
2026-07-15T08:44:40,HP-01,heating,7.95,10.95,432.99,1691.327,14.95,73.184,4.0,5.0,1,1,0,0,,good
2026-07-15T08:44:50,HP-01,heating,7.953,10.953,432.987,1691.141,14.953,73.164,4.0,5.0,1,1,0,0,,good
2026-07-15T08:45:00,HP-01,heating,7.956,10.956,432.983,1690.954,14.956,73.144,4.0,5.0,1,1,0,0,,good
2026-07-15T08:45:10,HP-01,heating,7.959,10.959,432.979,1690.766,14.959,73.124,4.0,5.0,1,1,0,0,,good
2026-07-15T08:45:20,HP-01,heating,7.963,10.963,432.975,1690.578,14.963,73.104,4.0,5.0,1,1,0,0,,good
2026-07-15T08:45:30,HP-01,heating,7.966,10.966,432.97,1690.389,14.966,73.084,4.0,5.0,1,1,0,0,,good
2026-07-15T08:45:40,HP-01,heating,7.969,10.969,432.964,1690.199,14.969,73.064,4.0,5.0,1,1,0,0,,good
2026-07-15T08:45:50,HP-01,heating,7.972,10.972,432.958,1690.008,14.972,73.045,4.0,5.0,1,1,0,0,,good
2026-07-15T08:46:00,HP-01,heating,7.976,10.976,432.951,1689.817,14.976,73.025,4.0,5.0,1,1,0,0,,good
2026-07-15T08:46:10,HP-01,heating,7.979,10.979,432.945,1689.625,14.979,73.006,4.0,5.0,1,1,0,0,,good
2026-07-15T08:46:20,HP-01,heating,7.982,10.982,432.937,1689.432,14.982,72.987,4.0,5.0,1,1,0,0,,good
2026-07-15T08:46:30,HP-01,heating,7.986,10.986,432.929,1689.239,14.986,72.967,4.0,5.0,1,1,0,0,,good
2026-07-15T08:46:40,HP-01,heating,7.989,10.989,432.921,1689.045,14.989,72.949,4.0,5.0,1,1,0,0,,good
2026-07-15T08:46:50,HP-01,heating,7.992,10.992,432.912,1688.851,14.992,72.93,4.0,5.0,1,1,0,0,,good
2026-07-15T08:47:00,HP-01,heating,7.995,10.995,432.903,1688.655,14.995,72.911,4.0,5.0,1,1,0,0,,good
2026-07-15T08:47:10,HP-01,heating,7.999,10.999,432.893,1688.46,14.999,72.892,4.0,5.0,1,1,0,0,,good
2026-07-15T08:47:20,HP-01,heating,8.002,11.002,432.883,1688.263,15.002,72.874,4.0,5.0,1,1,0,0,,good
2026-07-15T08:47:30,HP-01,heating,8.005,11.005,432.872,1688.066,15.005,72.856,4.0,5.0,1,1,0,0,,good
2026-07-15T08:47:40,HP-01,heating,8.008,11.008,432.861,1687.869,15.008,72.838,4.0,5.0,1,1,0,0,,good
2026-07-15T08:47:50,HP-01,heating,8.012,11.012,432.85,1687.671,15.012,72.819,4.0,5.0,1,1,0,0,,good
2026-07-15T08:48:00,HP-01,heating,8.015,11.015,432.838,1687.472,15.015,72.802,4.0,5.0,1,1,0,0,,good
2026-07-15T08:48:10,HP-01,heating,8.018,11.018,432.826,1687.273,15.018,72.784,4.0,5.0,1,1,0,0,,good
2026-07-15T08:48:20,HP-01,heating,8.021,11.021,432.813,1687.074,15.021,72.766,4.0,5.0,1,1,0,0,,good
2026-07-15T08:48:30,HP-01,heating,8.025,11.025,432.8,1686.874,15.025,72.749,4.0,5.0,1,1,0,0,,good
2026-07-15T08:48:40,HP-01,heating,8.028,11.028,432.786,1686.673,15.028,72.732,4.0,5.0,1,1,0,0,,good
2026-07-15T08:48:50,HP-01,heating,8.031,11.031,432.772,1686.472,15.031,72.715,4.0,5.0,1,1,0,0,,good
2026-07-15T08:49:00,HP-01,heating,8.034,11.034,432.757,1686.271,15.034,72.698,4.0,5.0,1,1,0,0,,good
2026-07-15T08:49:10,HP-01,heating,8.037,11.037,432.742,1686.069,15.037,72.681,4.0,5.0,1,1,0,0,,good
2026-07-15T08:49:20,HP-01,heating,8.041,11.041,432.727,1685.867,15.041,72.664,4.0,5.0,1,1,0,0,,good
2026-07-15T08:49:30,HP-01,heating,8.044,11.044,432.711,1685.664,15.044,72.648,4.0,5.0,1,1,0,0,,good
2026-07-15T08:49:40,HP-01,heating,8.047,11.047,432.695,1685.461,15.047,72.631,4.0,5.0,1,1,0,0,,good
2026-07-15T08:49:50,HP-01,heating,8.05,11.05,432.678,1685.257,15.05,72.615,4.0,5.0,1,1,0,0,,good
2026-07-15T08:50:00,HP-01,heating,8.054,11.054,432.661,1685.053,15.054,72.599,4.0,5.0,1,1,0,0,,good
2026-07-15T08:50:10,HP-01,heating,8.057,11.057,432.643,1684.849,15.057,72.584,4.0,5.0,1,1,0,0,,good
2026-07-15T08:50:20,HP-01,heating,8.06,11.06,432.625,1684.645,15.06,72.568,4.0,5.0,1,1,0,0,,good
2026-07-15T08:50:30,HP-01,heating,8.063,11.063,432.607,1684.44,15.063,72.553,4.0,5.0,1,1,0,0,,good
2026-07-15T08:50:40,HP-01,heating,8.066,11.066,432.588,1684.235,15.066,72.537,4.0,5.0,1,1,0,0,,good
2026-07-15T08:50:50,HP-01,heating,8.07,11.07,432.569,1684.029,15.07,72.522,4.0,5.0,1,1,0,0,,good
2026-07-15T08:51:00,HP-01,heating,8.073,11.073,432.55,1683.823,15.073,72.507,4.0,5.0,1,1,0,0,,good
2026-07-15T08:51:10,HP-01,heating,8.076,11.076,432.53,1683.617,15.076,72.493,4.0,5.0,1,1,0,0,,good
2026-07-15T08:51:20,HP-01,heating,8.079,11.079,432.509,1683.411,15.079,72.478,4.0,5.0,1,1,0,0,,good
2026-07-15T08:51:30,HP-01,heating,8.082,11.082,432.488,1683.205,15.082,72.464,4.0,5.0,1,1,0,0,,good
2026-07-15T08:51:40,HP-01,heating,8.086,11.086,432.467,1682.998,15.086,72.45,4.0,5.0,1,1,0,0,,good
2026-07-15T08:51:50,HP-01,heating,8.089,11.089,432.446,1682.791,15.089,72.436,4.0,5.0,1,1,0,0,,good
2026-07-15T08:52:00,HP-01,heating,8.092,11.092,432.424,1682.584,15.092,72.422,4.0,5.0,1,1,0,0,,good
2026-07-15T08:52:10,HP-01,heating,8.095,11.095,432.402,1682.377,15.095,72.408,4.0,5.0,1,1,0,0,,good
2026-07-15T08:52:20,HP-01,heating,8.098,11.098,432.379,1682.169,15.098,72.395,4.0,5.0,1,1,0,0,,good
2026-07-15T08:52:30,HP-01,heating,8.102,11.102,432.356,1681.961,15.102,72.382,4.0,5.0,1,1,0,0,,good
2026-07-15T08:52:40,HP-01,heating,8.105,11.105,432.333,1681.754,15.105,72.369,4.0,5.0,1,1,0,0,,good
2026-07-15T08:52:50,HP-01,heating,8.108,11.108,432.309,1681.546,15.108,72.356,4.0,5.0,1,1,0,0,,good
2026-07-15T08:53:00,HP-01,heating,8.111,11.111,432.285,1681.338,15.111,72.344,4.0,5.0,1,1,0,0,,good
2026-07-15T08:53:10,HP-01,heating,8.114,11.114,432.26,1681.13,15.114,72.331,4.0,5.0,1,1,0,0,,good
2026-07-15T08:53:20,HP-01,heating,8.117,11.117,432.235,1680.922,15.117,72.319,4.0,5.0,1,1,0,0,,good
2026-07-15T08:53:30,HP-01,heating,8.121,11.121,432.21,1680.713,15.121,72.307,4.0,5.0,1,1,0,0,,good
2026-07-15T08:53:40,HP-01,heating,8.124,11.124,432.185,1680.505,15.124,72.296,4.0,5.0,1,1,0,0,,good
2026-07-15T08:53:50,HP-01,heating,8.127,11.127,432.159,1680.297,15.127,72.284,4.0,5.0,1,1,0,0,,good
2026-07-15T08:54:00,HP-01,heating,8.13,11.13,432.133,1680.088,15.13,72.273,4.0,5.0,1,1,0,0,,good
2026-07-15T08:54:10,HP-01,heating,8.133,11.133,432.106,1679.88,15.133,72.262,4.0,5.0,1,1,0,0,,good
2026-07-15T08:54:20,HP-01,heating,8.136,11.136,432.079,1679.672,15.136,72.251,4.0,5.0,1,1,0,0,,good
2026-07-15T08:54:30,HP-01,heating,8.14,11.14,432.052,1679.463,15.14,72.24,4.0,5.0,1,1,0,0,,good
2026-07-15T08:54:40,HP-01,heating,8.143,11.143,432.024,1679.255,15.143,72.23,4.0,5.0,1,1,0,0,,good
2026-07-15T08:54:50,HP-01,heating,8.146,11.146,431.997,1679.047,15.146,72.219,4.0,5.0,1,1,0,0,,good
2026-07-15T08:55:00,HP-01,heating,8.149,11.149,431.968,1678.839,15.149,72.209,4.0,5.0,1,1,0,0,,good
2026-07-15T08:55:10,HP-01,heating,8.152,11.152,431.94,1678.631,15.152,72.2,4.0,5.0,1,1,0,0,,good
2026-07-15T08:55:20,HP-01,heating,8.155,11.155,431.911,1678.423,15.155,72.19,4.0,5.0,1,1,0,0,,good
2026-07-15T08:55:30,HP-01,heating,8.159,11.159,431.882,1678.215,15.159,72.181,4.0,5.0,1,1,0,0,,good
2026-07-15T08:55:40,HP-01,heating,8.162,11.162,431.853,1678.007,15.162,72.172,4.0,5.0,1,1,0,0,,good
2026-07-15T08:55:50,HP-01,heating,8.165,11.165,431.823,1677.8,15.165,72.163,4.0,5.0,1,1,0,0,,good
2026-07-15T08:56:00,HP-01,heating,8.168,11.168,431.793,1677.592,15.168,72.154,4.0,5.0,1,1,0,0,,good
2026-07-15T08:56:10,HP-01,heating,8.171,11.171,431.763,1677.385,15.171,72.146,4.0,5.0,1,1,0,0,,good
2026-07-15T08:56:20,HP-01,heating,8.174,11.174,431.733,1677.178,15.174,72.137,4.0,5.0,1,1,0,0,,good
2026-07-15T08:56:30,HP-01,heating,8.177,11.177,431.702,1676.971,15.177,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T08:56:40,HP-01,heating,8.18,11.18,431.671,1676.764,15.18,72.122,4.0,5.0,1,1,0,0,,good
2026-07-15T08:56:50,HP-01,heating,8.184,11.184,431.64,1676.558,15.184,72.114,4.0,5.0,1,1,0,0,,good
2026-07-15T08:57:00,HP-01,heating,8.187,11.187,431.608,1676.352,15.187,72.107,4.0,5.0,1,1,0,0,,good
2026-07-15T08:57:10,HP-01,heating,8.19,11.19,431.576,1676.146,15.19,72.1,4.0,5.0,1,1,0,0,,good
2026-07-15T08:57:20,HP-01,heating,8.193,11.193,431.544,1675.94,15.193,72.093,4.0,5.0,1,1,0,0,,good
2026-07-15T08:57:30,HP-01,heating,8.196,11.196,431.512,1675.734,15.196,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T08:57:40,HP-01,heating,8.199,11.199,431.479,1675.529,15.199,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T08:57:50,HP-01,heating,8.202,11.202,431.447,1675.324,15.202,72.074,4.0,5.0,1,1,0,0,,good
2026-07-15T08:58:00,HP-01,heating,8.205,11.205,431.414,1675.12,15.205,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T08:58:10,HP-01,heating,8.209,11.209,431.381,1674.916,15.209,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T08:58:20,HP-01,heating,8.212,11.212,431.347,1674.712,15.212,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T08:58:30,HP-01,heating,8.215,11.215,431.314,1674.509,15.215,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T08:58:40,HP-01,heating,8.218,11.218,431.28,1674.306,15.218,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T08:58:50,HP-01,heating,8.221,11.221,431.246,1674.103,15.221,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T08:59:00,HP-01,heating,8.224,11.224,431.212,1673.901,15.224,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T08:59:10,HP-01,heating,8.227,11.227,431.177,1673.699,15.227,72.034,4.0,5.0,1,1,0,0,,good
2026-07-15T08:59:20,HP-01,heating,8.23,11.23,431.143,1673.497,15.23,72.03,4.0,5.0,1,1,0,0,,good
2026-07-15T08:59:30,HP-01,heating,8.233,11.233,431.108,1673.296,15.233,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T08:59:40,HP-01,heating,8.236,11.236,431.073,1673.096,15.236,72.023,4.0,5.0,1,1,0,0,,good
2026-07-15T08:59:50,HP-01,heating,8.24,11.24,431.038,1672.896,15.24,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T09:00:00,HP-01,heating,8.243,11.243,431.002,1672.697,15.243,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T09:00:10,HP-01,heating,8.246,11.246,430.967,1672.498,15.246,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T09:00:20,HP-01,heating,8.249,11.249,430.931,1672.299,15.249,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T09:00:30,HP-01,heating,8.252,11.252,430.896,1672.101,15.252,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T09:00:40,HP-01,heating,8.255,11.255,430.86,1671.904,15.255,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T09:00:50,HP-01,heating,8.258,11.258,430.824,1671.707,15.258,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T09:01:00,HP-01,heating,8.261,11.261,430.788,1671.511,15.261,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T09:01:10,HP-01,heating,8.264,11.264,430.752,1671.315,15.264,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T09:01:20,HP-01,heating,8.267,11.267,430.715,1671.12,15.267,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T09:01:30,HP-01,heating,8.27,11.27,430.679,1670.926,15.27,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T09:01:40,HP-01,heating,8.273,11.273,430.642,1670.732,15.273,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T09:01:50,HP-01,heating,8.276,11.276,430.605,1670.539,15.276,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T09:02:00,HP-01,heating,8.28,11.28,430.569,1670.346,15.28,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T09:02:10,HP-01,heating,8.283,11.283,430.532,1670.154,15.283,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T09:02:20,HP-01,heating,8.286,11.286,430.495,1669.963,15.286,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T09:02:30,HP-01,heating,8.289,11.289,430.458,1669.773,15.289,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T09:02:40,HP-01,heating,8.292,11.292,430.421,1669.583,15.292,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T09:02:50,HP-01,heating,8.295,11.295,430.384,1669.394,15.295,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T09:03:00,HP-01,heating,8.298,11.298,430.346,1669.206,15.298,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T09:03:10,HP-01,heating,8.301,11.301,430.309,1669.018,15.301,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T09:03:20,HP-01,heating,8.304,11.304,430.272,1668.831,15.304,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T09:03:30,HP-01,heating,8.307,11.307,430.234,1668.645,15.307,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T09:03:40,HP-01,heating,8.31,11.31,430.197,1668.46,15.31,72.013,4.0,5.0,1,1,0,0,,good
2026-07-15T09:03:50,HP-01,heating,8.313,11.313,430.16,1668.276,15.313,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T09:04:00,HP-01,heating,8.316,11.316,430.122,1668.092,15.316,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T09:04:10,HP-01,heating,8.319,11.319,430.085,1667.909,15.319,72.022,4.0,5.0,1,1,0,0,,good
2026-07-15T09:04:20,HP-01,heating,8.322,11.322,430.047,1667.727,15.322,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T09:04:30,HP-01,heating,8.325,11.325,430.01,1667.546,15.325,72.029,4.0,5.0,1,1,0,0,,good
2026-07-15T09:04:40,HP-01,heating,8.328,11.328,429.972,1667.366,15.328,72.033,4.0,5.0,1,1,0,0,,good
2026-07-15T09:04:50,HP-01,heating,8.331,11.331,429.935,1667.187,15.331,72.037,4.0,5.0,1,1,0,0,,good
2026-07-15T09:05:00,HP-01,heating,8.334,11.334,429.897,1667.008,15.334,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T09:05:10,HP-01,heating,8.337,11.337,429.86,1666.831,15.337,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T09:05:20,HP-01,heating,8.34,11.34,429.822,1666.654,15.34,72.051,4.0,5.0,1,1,0,0,,good
2026-07-15T09:05:30,HP-01,heating,8.343,11.343,429.785,1666.478,15.343,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T09:05:40,HP-01,heating,8.346,11.346,429.747,1666.304,15.346,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T09:05:50,HP-01,heating,8.349,11.349,429.71,1666.13,15.349,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T09:06:00,HP-01,heating,8.352,11.352,429.673,1665.957,15.352,72.073,4.0,5.0,1,1,0,0,,good
2026-07-15T09:06:10,HP-01,heating,8.355,11.355,429.636,1665.785,15.355,72.079,4.0,5.0,1,1,0,0,,good
2026-07-15T09:06:20,HP-01,heating,8.358,11.358,429.598,1665.614,15.358,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T09:06:30,HP-01,heating,8.361,11.361,429.561,1665.444,15.361,72.092,4.0,5.0,1,1,0,0,,good
2026-07-15T09:06:40,HP-01,heating,8.364,11.364,429.524,1665.276,15.364,72.099,4.0,5.0,1,1,0,0,,good
2026-07-15T09:06:50,HP-01,heating,8.367,11.367,429.487,1665.108,15.367,72.106,4.0,5.0,1,1,0,0,,good
2026-07-15T09:07:00,HP-01,heating,8.37,11.37,429.45,1664.941,15.37,72.113,4.0,5.0,1,1,0,0,,good
2026-07-15T09:07:10,HP-01,heating,8.373,11.373,429.413,1664.775,15.373,72.121,4.0,5.0,1,1,0,0,,good
2026-07-15T09:07:20,HP-01,heating,8.376,11.376,429.377,1664.61,15.376,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T09:07:30,HP-01,heating,8.379,11.379,429.34,1664.447,15.379,72.137,4.0,5.0,1,1,0,0,,good
2026-07-15T09:07:40,HP-01,heating,8.382,11.382,429.304,1664.284,15.382,72.145,4.0,5.0,1,1,0,0,,good
2026-07-15T09:07:50,HP-01,heating,8.385,11.385,429.267,1664.123,15.385,72.153,4.0,5.0,1,1,0,0,,good
2026-07-15T09:08:00,HP-01,heating,8.388,11.388,429.231,1663.962,15.388,72.162,4.0,5.0,1,1,0,0,,good
2026-07-15T09:08:10,HP-01,heating,8.391,11.391,429.195,1663.803,15.391,72.171,4.0,5.0,1,1,0,0,,good
2026-07-15T09:08:20,HP-01,heating,8.394,11.394,429.159,1663.645,15.394,72.18,4.0,5.0,1,1,0,0,,good
2026-07-15T09:08:30,HP-01,heating,8.397,11.397,429.123,1663.488,15.397,72.189,4.0,5.0,1,1,0,0,,good
2026-07-15T09:08:40,HP-01,heating,8.4,11.4,429.087,1663.332,15.4,72.199,4.0,5.0,1,1,0,0,,good
2026-07-15T09:08:50,HP-01,heating,8.403,11.403,429.051,1663.177,15.403,72.208,4.0,5.0,1,1,0,0,,good
2026-07-15T09:09:00,HP-01,heating,8.406,11.406,429.016,1663.024,15.406,72.218,4.0,5.0,1,1,0,0,,good
2026-07-15T09:09:10,HP-01,heating,8.409,11.409,428.98,1662.872,15.409,72.229,4.0,5.0,1,1,0,0,,good
2026-07-15T09:09:20,HP-01,heating,8.412,11.412,428.945,1662.72,15.412,72.239,4.0,5.0,1,1,0,0,,good
2026-07-15T09:09:30,HP-01,heating,8.415,11.415,428.91,1662.57,15.415,72.25,4.0,5.0,1,1,0,0,,good
2026-07-15T09:09:40,HP-01,heating,8.418,11.418,428.875,1662.422,15.418,72.261,4.0,5.0,1,1,0,0,,good
2026-07-15T09:09:50,HP-01,heating,8.421,11.421,428.841,1662.274,15.421,72.272,4.0,5.0,1,1,0,0,,good
2026-07-15T09:10:00,HP-01,heating,8.424,11.424,428.806,1662.128,15.424,72.283,4.0,5.0,1,1,0,0,,good
2026-07-15T09:10:10,HP-01,heating,8.427,11.427,428.772,1661.983,15.427,72.294,4.0,5.0,1,1,0,0,,good
2026-07-15T09:10:20,HP-01,heating,8.43,11.43,428.738,1661.839,15.43,72.306,4.0,5.0,1,1,0,0,,good
2026-07-15T09:10:30,HP-01,heating,8.432,11.432,428.704,1661.696,15.432,72.318,4.0,5.0,1,1,0,0,,good
2026-07-15T09:10:40,HP-01,heating,8.435,11.435,428.67,1661.555,15.435,72.33,4.0,5.0,1,1,0,0,,good
2026-07-15T09:10:50,HP-01,heating,8.438,11.438,428.637,1661.415,15.438,72.342,4.0,5.0,1,1,0,0,,good
2026-07-15T09:11:00,HP-01,heating,8.441,11.441,428.603,1661.276,15.441,72.355,4.0,5.0,1,1,0,0,,good
2026-07-15T09:11:10,HP-01,heating,8.444,11.444,428.57,1661.139,15.444,72.368,4.0,5.0,1,1,0,0,,good
2026-07-15T09:11:20,HP-01,heating,8.447,11.447,428.537,1661.003,15.447,72.381,4.0,5.0,1,1,0,0,,good
2026-07-15T09:11:30,HP-01,heating,8.45,11.45,428.505,1660.868,15.45,72.394,4.0,5.0,1,1,0,0,,good
2026-07-15T09:11:40,HP-01,heating,8.453,11.453,428.472,1660.735,15.453,72.407,4.0,5.0,1,1,0,0,,good
2026-07-15T09:11:50,HP-01,heating,8.456,11.456,428.44,1660.603,15.456,72.421,4.0,5.0,1,1,0,0,,good
2026-07-15T09:12:00,HP-01,heating,8.459,11.459,428.408,1660.472,15.459,72.434,4.0,5.0,1,1,0,0,,good
2026-07-15T09:12:10,HP-01,heating,8.462,11.462,428.377,1660.343,15.462,72.448,4.0,5.0,1,1,0,0,,good
2026-07-15T09:12:20,HP-01,heating,8.465,11.465,428.345,1660.214,15.465,72.462,4.0,5.0,1,1,0,0,,good
2026-07-15T09:12:30,HP-01,heating,8.468,11.468,428.314,1660.088,15.468,72.477,4.0,5.0,1,1,0,0,,good
2026-07-15T09:12:40,HP-01,heating,8.471,11.471,428.283,1659.963,15.471,72.491,4.0,5.0,1,1,0,0,,good
2026-07-15T09:12:50,HP-01,heating,8.473,11.473,428.253,1659.839,15.473,72.506,4.0,5.0,1,1,0,0,,good
2026-07-15T09:13:00,HP-01,heating,8.476,11.476,428.222,1659.716,15.476,72.521,4.0,5.0,1,1,0,0,,good
2026-07-15T09:13:10,HP-01,heating,8.479,11.479,428.192,1659.595,15.479,72.536,4.0,5.0,1,1,0,0,,good
2026-07-15T09:13:20,HP-01,heating,8.482,11.482,428.162,1659.475,15.482,72.551,4.0,5.0,1,1,0,0,,good
2026-07-15T09:13:30,HP-01,heating,8.485,11.485,428.133,1659.357,15.485,72.567,4.0,5.0,1,1,0,0,,good
2026-07-15T09:13:40,HP-01,heating,8.488,11.488,428.104,1659.24,15.488,72.582,4.0,5.0,1,1,0,0,,good
2026-07-15T09:13:50,HP-01,heating,8.491,11.491,428.075,1659.125,15.491,72.598,4.0,5.0,1,1,0,0,,good
2026-07-15T09:14:00,HP-01,heating,8.494,11.494,428.046,1659.011,15.494,72.614,4.0,5.0,1,1,0,0,,good
2026-07-15T09:14:10,HP-01,heating,8.497,11.497,428.018,1658.899,15.497,72.63,4.0,5.0,1,1,0,0,,good
2026-07-15T09:14:20,HP-01,heating,8.5,11.5,427.99,1658.788,15.5,72.646,4.0,5.0,1,1,0,0,,good
2026-07-15T09:14:30,HP-01,heating,8.502,11.502,427.962,1658.678,15.502,72.663,4.0,5.0,1,1,0,0,,good
2026-07-15T09:14:40,HP-01,heating,8.505,11.505,427.935,1658.57,15.505,72.679,4.0,5.0,1,1,0,0,,good
2026-07-15T09:14:50,HP-01,heating,8.508,11.508,427.908,1658.464,15.508,72.696,4.0,5.0,1,1,0,0,,good
2026-07-15T09:15:00,HP-01,heating,8.511,11.511,427.881,1658.359,15.511,72.713,4.0,5.0,1,1,0,0,,good
2026-07-15T09:15:10,HP-01,heating,8.514,11.514,427.855,1658.255,15.514,72.73,4.0,5.0,1,1,0,0,,good
2026-07-15T09:15:20,HP-01,heating,8.517,11.517,427.829,1658.153,15.517,72.747,4.0,5.0,1,1,0,0,,good
2026-07-15T09:15:30,HP-01,heating,8.52,11.52,427.803,1658.052,15.52,72.765,4.0,5.0,1,1,0,0,,good
2026-07-15T09:15:40,HP-01,heating,8.523,11.523,427.778,1657.953,15.523,72.782,4.0,5.0,1,1,0,0,,good
2026-07-15T09:15:50,HP-01,heating,8.525,11.525,427.753,1657.856,15.525,72.8,4.0,5.0,1,1,0,0,,good
2026-07-15T09:16:00,HP-01,heating,8.528,11.528,427.728,1657.76,15.528,72.818,4.0,5.0,1,1,0,0,,good
2026-07-15T09:16:10,HP-01,heating,8.531,11.531,427.704,1657.666,15.531,72.836,4.0,5.0,1,1,0,0,,good
2026-07-15T09:16:20,HP-01,heating,8.534,11.534,427.68,1657.573,15.534,72.854,4.0,5.0,1,1,0,0,,good
2026-07-15T09:16:30,HP-01,heating,8.537,11.537,427.656,1657.482,15.537,72.872,4.0,5.0,1,1,0,0,,good
2026-07-15T09:16:40,HP-01,heating,8.54,11.54,427.633,1657.392,15.54,72.891,4.0,5.0,1,1,0,0,,good
2026-07-15T09:16:50,HP-01,heating,8.543,11.543,427.61,1657.304,15.543,72.909,4.0,5.0,1,1,0,0,,good
2026-07-15T09:17:00,HP-01,heating,8.545,11.545,427.587,1657.217,15.545,72.928,4.0,5.0,1,1,0,0,,good
2026-07-15T09:17:10,HP-01,heating,8.548,11.548,427.565,1657.132,15.548,72.947,4.0,5.0,1,1,0,0,,good
2026-07-15T09:17:20,HP-01,heating,8.551,11.551,427.544,1657.049,15.551,72.966,4.0,5.0,1,1,0,0,,good
2026-07-15T09:17:30,HP-01,heating,8.554,11.554,427.522,1656.967,15.554,72.985,4.0,5.0,1,1,0,0,,good
2026-07-15T09:17:40,HP-01,heating,8.557,11.557,427.501,1656.887,15.557,73.004,4.0,5.0,1,1,0,0,,good
2026-07-15T09:17:50,HP-01,heating,8.56,11.56,427.481,1656.808,15.56,73.023,4.0,5.0,1,1,0,0,,good
2026-07-15T09:18:00,HP-01,heating,8.562,11.562,427.461,1656.731,15.562,73.043,4.0,5.0,1,1,0,0,,good
2026-07-15T09:18:10,HP-01,heating,8.565,11.565,427.441,1656.656,15.565,73.062,4.0,5.0,1,1,0,0,,good
2026-07-15T09:18:20,HP-01,heating,8.568,11.568,427.421,1656.582,15.568,73.082,4.0,5.0,1,1,0,0,,good
2026-07-15T09:18:30,HP-01,heating,8.571,11.571,427.403,1656.51,15.571,73.102,4.0,5.0,1,1,0,0,,good
2026-07-15T09:18:40,HP-01,heating,8.574,11.574,427.384,1656.439,15.574,73.122,4.0,5.0,1,1,0,0,,good
2026-07-15T09:18:50,HP-01,heating,8.577,11.577,427.366,1656.371,15.577,73.142,4.0,5.0,1,1,0,0,,good
2026-07-15T09:19:00,HP-01,heating,8.579,11.579,427.348,1656.303,15.579,73.162,4.0,5.0,1,1,0,0,,good
2026-07-15T09:19:10,HP-01,heating,8.582,11.582,427.331,1656.238,15.582,73.182,4.0,5.0,1,1,0,0,,good
2026-07-15T09:19:20,HP-01,heating,8.585,11.585,427.314,1656.174,15.585,73.202,4.0,5.0,1,1,0,0,,good
2026-07-15T09:19:30,HP-01,heating,8.588,11.588,427.297,1656.112,15.588,73.223,4.0,5.0,1,1,0,0,,good
2026-07-15T09:19:40,HP-01,heating,8.591,11.591,427.281,1656.051,15.591,73.243,4.0,5.0,1,1,0,0,,good
2026-07-15T09:19:50,HP-01,heating,8.593,11.593,427.266,1655.992,15.593,73.264,4.0,5.0,1,1,0,0,,good
2026-07-15T09:20:00,HP-01,heating,8.596,11.596,427.25,1655.935,15.596,73.285,4.0,5.0,1,1,0,0,,good
2026-07-15T09:20:10,HP-01,heating,8.599,11.599,427.236,1655.879,15.599,73.305,4.0,5.0,1,1,0,0,,good
2026-07-15T09:20:20,HP-01,heating,8.602,11.602,427.221,1655.825,15.602,73.326,4.0,5.0,1,1,0,0,,good
2026-07-15T09:20:30,HP-01,heating,8.605,11.605,427.207,1655.773,15.605,73.347,4.0,5.0,1,1,0,0,,good
2026-07-15T09:20:40,HP-01,heating,8.607,11.607,427.194,1655.723,15.607,73.368,4.0,5.0,1,1,0,0,,good
2026-07-15T09:20:50,HP-01,heating,8.61,11.61,427.181,1655.674,15.61,73.389,4.0,5.0,1,1,0,0,,good
2026-07-15T09:21:00,HP-01,heating,8.613,11.613,427.168,1655.626,15.613,73.411,4.0,5.0,1,1,0,0,,good
2026-07-15T09:21:10,HP-01,heating,8.616,11.616,427.156,1655.581,15.616,73.432,4.0,5.0,1,1,0,0,,good
2026-07-15T09:21:20,HP-01,heating,8.619,11.619,427.144,1655.537,15.619,73.453,4.0,5.0,1,1,0,0,,good
2026-07-15T09:21:30,HP-01,heating,8.621,11.621,427.133,1655.495,15.621,73.475,4.0,5.0,1,1,0,0,,good
2026-07-15T09:21:40,HP-01,heating,8.624,11.624,427.122,1655.455,15.624,73.496,4.0,5.0,1,1,0,0,,good
2026-07-15T09:21:50,HP-01,heating,8.627,11.627,427.112,1655.416,15.627,73.518,4.0,5.0,1,1,0,0,,good
2026-07-15T09:22:00,HP-01,heating,8.63,11.63,427.102,1655.379,15.63,73.539,4.0,5.0,1,1,0,0,,good
2026-07-15T09:22:10,HP-01,heating,8.633,11.633,427.093,1655.344,15.633,73.561,4.0,5.0,1,1,0,0,,good
2026-07-15T09:22:20,HP-01,heating,8.635,11.635,427.084,1655.31,15.635,73.583,4.0,5.0,1,1,0,0,,good
2026-07-15T09:22:30,HP-01,heating,8.638,11.638,427.075,1655.278,15.638,73.604,4.0,5.0,1,1,0,0,,good
2026-07-15T09:22:40,HP-01,heating,8.641,11.641,427.067,1655.248,15.641,73.626,4.0,5.0,1,1,0,0,,good
2026-07-15T09:22:50,HP-01,heating,8.644,11.644,427.059,1655.22,15.644,73.648,4.0,5.0,1,1,0,0,,good
2026-07-15T09:23:00,HP-01,heating,8.646,11.646,427.052,1655.193,15.646,73.67,4.0,5.0,1,1,0,0,,good
2026-07-15T09:23:10,HP-01,heating,8.649,11.649,427.045,1655.168,15.649,73.692,4.0,5.0,1,1,0,0,,good
2026-07-15T09:23:20,HP-01,heating,8.652,11.652,427.039,1655.145,15.652,73.714,4.0,5.0,1,1,0,0,,good
2026-07-15T09:23:30,HP-01,heating,8.655,11.655,427.033,1655.123,15.655,73.736,4.0,5.0,1,1,0,0,,good
2026-07-15T09:23:40,HP-01,heating,8.657,11.657,427.028,1655.103,15.657,73.758,4.0,5.0,1,1,0,0,,good
2026-07-15T09:23:50,HP-01,heating,8.66,11.66,427.023,1655.085,15.66,73.78,4.0,5.0,1,1,0,0,,good
2026-07-15T09:24:00,HP-01,heating,8.663,11.663,427.019,1655.069,15.663,73.802,4.0,5.0,1,1,0,0,,good
2026-07-15T09:24:10,HP-01,heating,8.666,11.666,427.015,1655.054,15.666,73.824,4.0,5.0,1,1,0,0,,good
2026-07-15T09:24:20,HP-01,heating,8.668,11.668,427.011,1655.042,15.668,73.846,4.0,5.0,1,1,0,0,,good
2026-07-15T09:24:30,HP-01,heating,8.671,11.671,427.008,1655.03,15.671,73.869,4.0,5.0,1,1,0,0,,good
2026-07-15T09:24:40,HP-01,heating,8.674,11.674,427.006,1655.021,15.674,73.891,4.0,5.0,1,1,0,0,,good
2026-07-15T09:24:50,HP-01,heating,8.677,11.677,427.004,1655.013,15.677,73.913,4.0,5.0,1,1,0,0,,good
2026-07-15T09:25:00,HP-01,heating,8.679,11.679,427.002,1655.007,15.679,73.935,4.0,5.0,1,1,0,0,,good
2026-07-15T09:25:10,HP-01,heating,8.682,11.682,427.001,1655.003,15.682,73.957,4.0,5.0,1,1,0,0,,good
2026-07-15T09:25:20,HP-01,heating,8.685,11.685,427.0,1655.001,15.685,73.98,4.0,5.0,1,1,0,0,,good
2026-07-15T09:25:30,HP-01,heating,8.687,11.687,427.0,1655.0,15.687,74.002,4.0,5.0,1,1,0,0,,good
2026-07-15T09:25:40,HP-01,heating,8.69,11.69,427.0,1655.001,15.69,74.024,4.0,5.0,1,1,0,0,,good
2026-07-15T09:25:50,HP-01,heating,8.693,11.693,427.001,1655.004,15.693,74.046,4.0,5.0,1,1,0,0,,good
2026-07-15T09:26:00,HP-01,heating,8.696,11.696,427.002,1655.008,15.696,74.068,4.0,5.0,1,1,0,0,,good
2026-07-15T09:26:10,HP-01,heating,8.698,11.698,427.004,1655.014,15.698,74.091,4.0,5.0,1,1,0,0,,good
2026-07-15T09:26:20,HP-01,heating,8.701,11.701,427.006,1655.022,15.701,74.113,4.0,5.0,1,1,0,0,,good
2026-07-15T09:26:30,HP-01,heating,8.704,11.704,427.009,1655.032,15.704,74.135,4.0,5.0,1,1,0,0,,good
2026-07-15T09:26:40,HP-01,heating,8.706,11.706,427.012,1655.043,15.706,74.157,4.0,5.0,1,1,0,0,,good
2026-07-15T09:26:50,HP-01,heating,8.709,11.709,427.015,1655.057,15.709,74.179,4.0,5.0,1,1,0,0,,good
2026-07-15T09:27:00,HP-01,heating,8.712,11.712,427.019,1655.072,15.712,74.201,4.0,5.0,1,1,0,0,,good
2026-07-15T09:27:10,HP-01,heating,8.715,11.715,427.024,1655.088,15.715,74.224,4.0,5.0,1,1,0,0,,good
2026-07-15T09:27:20,HP-01,heating,8.717,11.717,427.029,1655.106,15.717,74.246,4.0,5.0,1,1,0,0,,good
2026-07-15T09:27:30,HP-01,heating,8.72,11.72,427.034,1655.127,15.72,74.268,4.0,5.0,1,1,0,0,,good
2026-07-15T09:27:40,HP-01,heating,8.723,11.723,427.04,1655.148,15.723,74.29,4.0,5.0,1,1,0,0,,good
2026-07-15T09:27:50,HP-01,heating,8.725,11.725,427.046,1655.172,15.725,74.312,4.0,5.0,1,1,0,0,,good
2026-07-15T09:28:00,HP-01,heating,8.728,11.728,427.053,1655.197,15.728,74.334,4.0,5.0,1,1,0,0,,good
2026-07-15T09:28:10,HP-01,heating,8.731,11.731,427.06,1655.224,15.731,74.355,4.0,5.0,1,1,0,0,,good
2026-07-15T09:28:20,HP-01,heating,8.733,11.733,427.068,1655.253,15.733,74.377,4.0,5.0,1,1,0,0,,good
2026-07-15T09:28:30,HP-01,heating,8.736,11.736,427.076,1655.283,15.736,74.399,4.0,5.0,1,1,0,0,,good
2026-07-15T09:28:40,HP-01,heating,8.739,11.739,427.085,1655.315,15.739,74.421,4.0,5.0,1,1,0,0,,good
2026-07-15T09:28:50,HP-01,heating,8.741,11.741,427.094,1655.349,15.741,74.443,4.0,5.0,1,1,0,0,,good
2026-07-15T09:29:00,HP-01,heating,8.744,11.744,427.104,1655.385,15.744,74.464,4.0,5.0,1,1,0,0,,good
2026-07-15T09:29:10,HP-01,heating,8.747,11.747,427.114,1655.422,15.747,74.486,4.0,5.0,1,1,0,0,,good
2026-07-15T09:29:20,HP-01,heating,8.749,11.749,427.124,1655.461,15.749,74.507,4.0,5.0,1,1,0,0,,good
2026-07-15T09:29:30,HP-01,heating,8.752,11.752,427.135,1655.502,15.752,74.529,4.0,5.0,1,1,0,0,,good
2026-07-15T09:29:40,HP-01,heating,8.755,11.755,427.146,1655.544,15.755,74.55,4.0,5.0,1,1,0,0,,good
2026-07-15T09:29:50,HP-01,heating,8.757,11.757,427.158,1655.588,15.757,74.571,4.0,5.0,1,1,0,0,,good
