timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T09:30:00,HP-01,heating,8.76,11.76,427.17,1655.634,15.76,74.593,4.0,5.0,1,1,0,0,,good
2026-07-15T09:30:10,HP-01,heating,8.763,11.763,427.183,1655.681,15.763,74.614,4.0,5.0,1,1,0,0,,good
2026-07-15T09:30:20,HP-01,heating,8.765,11.765,427.196,1655.73,15.765,74.635,4.0,5.0,1,1,0,0,,good
2026-07-15T09:30:30,HP-01,heating,8.768,11.768,427.21,1655.781,15.768,74.656,4.0,5.0,1,1,0,0,,good
2026-07-15T09:30:40,HP-01,heating,8.771,11.771,427.224,1655.834,15.771,74.677,4.0,5.0,1,1,0,0,,good
2026-07-15T09:30:50,HP-01,heating,8.773,11.773,427.238,1655.888,15.773,74.698,4.0,5.0,1,1,0,0,,good
2026-07-15T09:31:00,HP-01,heating,8.776,11.776,427.253,1655.944,15.776,74.719,4.0,5.0,1,1,0,0,,good
2026-07-15T09:31:10,HP-01,heating,8.779,11.779,427.268,1656.001,15.779,74.739,4.0,5.0,1,1,0,0,,good
2026-07-15T09:31:20,HP-01,heating,8.781,11.781,427.284,1656.061,15.781,74.76,4.0,5.0,1,1,0,0,,good
2026-07-15T09:31:30,HP-01,heating,8.784,11.784,427.3,1656.122,15.784,74.78,4.0,5.0,1,1,0,0,,good
2026-07-15T09:31:40,HP-01,heating,8.787,11.787,427.317,1656.184,15.787,74.801,4.0,5.0,1,1,0,0,,good
2026-07-15T09:31:50,HP-01,heating,8.789,11.789,427.333,1656.248,15.789,74.821,4.0,5.0,1,1,0,0,,good
2026-07-15T09:32:00,HP-01,heating,8.792,11.792,427.351,1656.314,15.792,74.841,4.0,5.0,1,1,0,0,,good
2026-07-15T09:32:10,HP-01,heating,8.794,11.794,427.369,1656.382,15.794,74.862,4.0,5.0,1,1,0,0,,good
2026-07-15T09:32:20,HP-01,heating,8.797,11.797,427.387,1656.451,15.797,74.882,4.0,5.0,1,1,0,0,,good
2026-07-15T09:32:30,HP-01,heating,8.8,11.8,427.406,1656.521,15.8,74.901,4.0,5.0,1,1,0,0,,good
2026-07-15T09:32:40,HP-01,heating,8.802,11.802,427.425,1656.594,15.802,74.921,4.0,5.0,1,1,0,0,,good
2026-07-15T09:32:50,HP-01,heating,8.805,11.805,427.444,1656.668,15.805,74.941,4.0,5.0,1,1,0,0,,good
2026-07-15T09:33:00,HP-01,heating,8.808,11.808,427.464,1656.743,15.808,74.96,4.0,5.0,1,1,0,0,,good
2026-07-15T09:33:10,HP-01,heating,8.81,11.81,427.484,1656.821,15.81,74.98,4.0,5.0,1,1,0,0,,good
2026-07-15T09:33:20,HP-01,heating,8.813,11.813,427.505,1656.9,15.813,74.999,4.0,5.0,1,1,0,0,,good
2026-07-15T09:33:30,HP-01,heating,8.815,11.815,427.526,1656.98,15.815,75.018,4.0,5.0,1,1,0,0,,good
2026-07-15T09:33:40,HP-01,heating,8.818,11.818,427.547,1657.062,15.818,75.037,4.0,5.0,1,1,0,0,,good
2026-07-15T09:33:50,HP-01,heating,8.821,11.821,427.569,1657.146,15.821,75.056,4.0,5.0,1,1,0,0,,good
2026-07-15T09:34:00,HP-01,heating,8.823,11.823,427.591,1657.231,15.823,75.075,4.0,5.0,1,1,0,0,,good
2026-07-15T09:34:10,HP-01,heating,8.826,11.826,427.614,1657.318,15.826,75.094,4.0,5.0,1,1,0,0,,good
2026-07-15T09:34:20,HP-01,heating,8.828,11.828,427.636,1657.406,15.828,75.112,4.0,5.0,1,1,0,0,,good
2026-07-15T09:34:30,HP-01,heating,8.831,11.831,427.66,1657.496,15.831,75.131,4.0,5.0,1,1,0,0,,good
2026-07-15T09:34:40,HP-01,heating,8.834,11.834,427.683,1657.588,15.834,75.149,4.0,5.0,1,1,0,0,,good
2026-07-15T09:34:50,HP-01,heating,8.836,11.836,427.707,1657.681,15.836,75.167,4.0,5.0,1,1,0,0,,good
2026-07-15T09:35:00,HP-01,heating,8.839,11.839,427.732,1657.775,15.839,75.185,4.0,5.0,1,1,0,0,,good
2026-07-15T09:35:10,HP-01,heating,8.841,11.841,427.756,1657.871,15.841,75.203,4.0,5.0,1,1,0,0,,good
2026-07-15T09:35:20,HP-01,heating,8.844,11.844,427.782,1657.969,15.844,75.221,4.0,5.0,1,1,0,0,,good
2026-07-15T09:35:30,HP-01,heating,8.846,11.846,427.807,1658.068,15.846,75.238,4.0,5.0,1,1,0,0,,good
2026-07-15T09:35:40,HP-01,heating,8.849,11.849,427.833,1658.169,15.849,75.256,4.0,5.0,1,1,0,0,,good
2026-07-15T09:35:50,HP-01,heating,8.852,11.852,427.859,1658.271,15.852,75.273,4.0,5.0,1,1,0,0,,good
2026-07-15T09:36:00,HP-01,heating,8.854,11.854,427.885,1658.375,15.854,75.29,4.0,5.0,1,1,0,0,,good
2026-07-15T09:36:10,HP-01,heating,8.857,11.857,427.912,1658.481,15.857,75.307,4.0,5.0,1,1,0,0,,good
2026-07-15T09:36:20,HP-01,heating,8.859,11.859,427.939,1658.587,15.859,75.323,4.0,5.0,1,1,0,0,,good
2026-07-15T09:36:30,HP-01,heating,8.862,11.862,427.967,1658.696,15.862,75.34,4.0,5.0,1,1,0,0,,good
2026-07-15T09:36:40,HP-01,heating,8.864,11.864,427.994,1658.805,15.864,75.356,4.0,5.0,1,1,0,0,,good
2026-07-15T09:36:50,HP-01,heating,8.867,11.867,428.022,1658.917,15.867,75.373,4.0,5.0,1,1,0,0,,good
2026-07-15T09:37:00,HP-01,heating,8.869,11.869,428.051,1659.029,15.869,75.389,4.0,5.0,1,1,0,0,,good
2026-07-15T09:37:10,HP-01,heating,8.872,11.872,428.079,1659.143,15.872,75.405,4.0,5.0,1,1,0,0,,good
2026-07-15T09:37:20,HP-01,heating,8.875,11.875,428.108,1659.259,15.875,75.42,4.0,5.0,1,1,0,0,,good
2026-07-15T09:37:30,HP-01,heating,8.877,11.877,428.138,1659.376,15.877,75.436,4.0,5.0,1,1,0,0,,good
2026-07-15T09:37:40,HP-01,heating,8.88,11.88,428.167,1659.494,15.88,75.451,4.0,5.0,1,1,0,0,,good
2026-07-15T09:37:50,HP-01,heating,8.882,11.882,428.197,1659.614,15.882,75.467,4.0,5.0,1,1,0,0,,good
2026-07-15T09:38:00,HP-01,heating,8.885,11.885,428.227,1659.736,15.885,75.482,4.0,5.0,1,1,0,0,,good
2026-07-15T09:38:10,HP-01,heating,8.887,11.887,428.257,1659.858,15.887,75.496,4.0,5.0,1,1,0,0,,good
2026-07-15T09:38:20,HP-01,heating,8.89,11.89,428.288,1659.982,15.89,75.511,4.0,5.0,1,1,0,0,,good
2026-07-15T09:38:30,HP-01,heating,8.892,11.892,428.319,1660.108,15.892,75.525,4.0,5.0,1,1,0,0,,good
2026-07-15T09:38:40,HP-01,heating,8.895,11.895,428.35,1660.235,15.895,75.54,4.0,5.0,1,1,0,0,,good
2026-07-15T09:38:50,HP-01,heating,8.897,11.897,428.382,1660.363,15.897,75.554,4.0,5.0,1,1,0,0,,good
2026-07-15T09:39:00,HP-01,heating,8.9,11.9,428.413,1660.493,15.9,75.568,4.0,5.0,1,1,0,0,,good
2026-07-15T09:39:10,HP-01,heating,8.902,11.902,428.445,1660.624,15.902,75.581,4.0,5.0,1,1,0,0,,good
2026-07-15T09:39:20,HP-01,heating,8.905,11.905,428.477,1660.756,15.905,75.595,4.0,5.0,1,1,0,0,,good
2026-07-15T09:39:30,HP-01,heating,8.907,11.907,428.51,1660.89,15.907,75.608,4.0,5.0,1,1,0,0,,good
2026-07-15T09:39:40,HP-01,heating,8.91,11.91,428.543,1661.025,15.91,75.621,4.0,5.0,1,1,0,0,,good
2026-07-15T09:39:50,HP-01,heating,8.912,11.912,428.575,1661.161,15.912,75.634,4.0,5.0,1,1,0,0,,good
2026-07-15T09:40:00,HP-01,heating,8.915,11.915,428.609,1661.299,15.915,75.647,4.0,5.0,1,1,0,0,,good
2026-07-15T09:40:10,HP-01,heating,8.917,11.917,428.642,1661.437,15.917,75.66,4.0,5.0,1,1,0,0,,good
2026-07-15T09:40:20,HP-01,heating,8.92,11.92,428.675,1661.578,15.92,75.672,4.0,5.0,1,1,0,0,,good
2026-07-15T09:40:30,HP-01,heating,8.922,11.922,428.709,1661.719,15.922,75.684,4.0,5.0,1,1,0,0,,good
2026-07-15T09:40:40,HP-01,heating,8.925,11.925,428.743,1661.862,15.925,75.696,4.0,5.0,1,1,0,0,,good
2026-07-15T09:40:50,HP-01,heating,8.927,11.927,428.777,1662.006,15.927,75.707,4.0,5.0,1,1,0,0,,good
2026-07-15T09:41:00,HP-01,heating,8.93,11.93,428.812,1662.151,15.93,75.719,4.0,5.0,1,1,0,0,,good
2026-07-15T09:41:10,HP-01,heating,8.932,11.932,428.846,1662.298,15.932,75.73,4.0,5.0,1,1,0,0,,good
2026-07-15T09:41:20,HP-01,heating,8.935,11.935,428.881,1662.445,15.935,75.741,4.0,5.0,1,1,0,0,,good
2026-07-15T09:41:30,HP-01,heating,8.937,11.937,428.916,1662.594,15.937,75.752,4.0,5.0,1,1,0,0,,good
2026-07-15T09:41:40,HP-01,heating,8.94,11.94,428.951,1662.744,15.94,75.763,4.0,5.0,1,1,0,0,,good
2026-07-15T09:41:50,HP-01,heating,8.942,11.942,428.986,1662.896,15.942,75.773,4.0,5.0,1,1,0,0,,good
2026-07-15T09:42:00,HP-01,heating,8.945,11.945,429.021,1663.048,15.945,75.783,4.0,5.0,1,1,0,0,,good
2026-07-15T09:42:10,HP-01,heating,8.947,11.947,429.057,1663.202,15.947,75.793,4.0,5.0,1,1,0,0,,good
2026-07-15T09:42:20,HP-01,heating,8.95,11.95,429.093,1663.357,15.95,75.803,4.0,5.0,1,1,0,0,,good
2026-07-15T09:42:30,HP-01,heating,8.952,11.952,429.128,1663.513,15.952,75.812,4.0,5.0,1,1,0,0,,good
2026-07-15T09:42:40,HP-01,heating,8.955,11.955,429.164,1663.67,15.955,75.822,4.0,5.0,1,1,0,0,,good
2026-07-15T09:42:50,HP-01,heating,8.957,11.957,429.2,1663.828,15.957,75.831,4.0,5.0,1,1,0,0,,good
2026-07-15T09:43:00,HP-01,heating,8.96,11.96,429.237,1663.988,15.96,75.84,4.0,5.0,1,1,0,0,,good
2026-07-15T09:43:10,HP-01,heating,8.962,11.962,429.273,1664.148,15.962,75.848,4.0,5.0,1,1,0,0,,good
2026-07-15T09:43:20,HP-01,heating,8.964,11.964,429.309,1664.31,15.964,75.857,4.0,5.0,1,1,0,0,,good
2026-07-15T09:43:30,HP-01,heating,8.967,11.967,429.346,1664.473,15.967,75.865,4.0,5.0,1,1,0,0,,good
2026-07-15T09:43:40,HP-01,heating,8.969,11.969,429.383,1664.637,15.969,75.873,4.0,5.0,1,1,0,0,,good
2026-07-15T09:43:50,HP-01,heating,8.972,11.972,429.419,1664.801,15.972,75.88,4.0,5.0,1,1,0,0,,good
2026-07-15T09:44:00,HP-01,heating,8.974,11.974,429.456,1664.967,15.974,75.888,4.0,5.0,1,1,0,0,,good
2026-07-15T09:44:10,HP-01,heating,8.977,11.977,429.493,1665.134,15.977,75.895,4.0,5.0,1,1,0,0,,good
2026-07-15T09:44:20,HP-01,heating,8.979,11.979,429.53,1665.302,15.979,75.902,4.0,5.0,1,1,0,0,,good
2026-07-15T09:44:30,HP-01,heating,8.982,11.982,429.567,1665.471,15.982,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T09:44:40,HP-01,heating,8.984,11.984,429.604,1665.642,15.984,75.915,4.0,5.0,1,1,0,0,,good
2026-07-15T09:44:50,HP-01,heating,8.986,11.986,429.641,1665.813,15.986,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T09:45:00,HP-01,heating,8.989,11.989,429.679,1665.985,15.989,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T09:45:10,HP-01,heating,8.991,11.991,429.716,1666.158,15.991,75.933,4.0,5.0,1,1,0,0,,good
2026-07-15T09:45:20,HP-01,heating,8.994,11.994,429.753,1666.332,15.994,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T09:45:30,HP-01,heating,8.996,11.996,429.791,1666.506,15.996,75.944,4.0,5.0,1,1,0,0,,good
2026-07-15T09:45:40,HP-01,heating,8.998,11.998,429.828,1666.682,15.998,75.949,4.0,5.0,1,1,0,0,,good
2026-07-15T09:45:50,HP-01,heating,9.001,12.001,429.866,1666.859,16.001,75.954,4.0,5.0,1,1,0,0,,good
2026-07-15T09:46:00,HP-01,heating,9.003,12.003,429.903,1667.037,16.003,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T09:46:10,HP-01,heating,9.006,12.006,429.941,1667.215,16.006,75.963,4.0,5.0,1,1,0,0,,good
2026-07-15T09:46:20,HP-01,heating,9.008,12.008,429.978,1667.395,16.008,75.967,4.0,5.0,1,1,0,0,,good
2026-07-15T09:46:30,HP-01,heating,9.011,12.011,430.016,1667.575,16.011,75.971,4.0,5.0,1,1,0,0,,good
2026-07-15T09:46:40,HP-01,heating,9.013,12.013,430.053,1667.756,16.013,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T09:46:50,HP-01,heating,9.015,12.015,430.091,1667.938,16.015,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T09:47:00,HP-01,heating,9.018,12.018,430.128,1668.121,16.018,75.981,4.0,5.0,1,1,0,0,,good
2026-07-15T09:47:10,HP-01,heating,9.02,12.02,430.166,1668.305,16.02,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T09:47:20,HP-01,heating,9.022,12.022,430.203,1668.49,16.022,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T09:47:30,HP-01,heating,9.025,12.025,430.24,1668.675,16.025,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T09:47:40,HP-01,heating,9.027,12.027,430.278,1668.861,16.027,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T09:47:50,HP-01,heating,9.03,12.03,430.315,1669.048,16.03,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T09:48:00,HP-01,heating,9.032,12.032,430.352,1669.236,16.032,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T09:48:10,HP-01,heating,9.034,12.034,430.39,1669.424,16.034,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T09:48:20,HP-01,heating,9.037,12.037,430.427,1669.613,16.037,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T09:48:30,HP-01,heating,9.039,12.039,430.464,1669.803,16.039,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T09:48:40,HP-01,heating,9.042,12.042,430.501,1669.994,16.042,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T09:48:50,HP-01,heating,9.044,12.044,430.538,1670.185,16.044,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T09:49:00,HP-01,heating,9.046,12.046,430.575,1670.377,16.046,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T09:49:10,HP-01,heating,9.049,12.049,430.611,1670.569,16.049,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T09:49:20,HP-01,heating,9.051,12.051,430.648,1670.763,16.051,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T09:49:30,HP-01,heating,9.053,12.053,430.685,1670.957,16.053,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T09:49:40,HP-01,heating,9.056,12.056,430.721,1671.151,16.056,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T09:49:50,HP-01,heating,9.058,12.058,430.757,1671.346,16.058,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T09:50:00,HP-01,heating,9.06,12.06,430.794,1671.542,16.06,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T09:50:10,HP-01,heating,9.063,12.063,430.83,1671.738,16.063,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T09:50:20,HP-01,heating,9.065,12.065,430.866,1671.935,16.065,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T09:50:30,HP-01,heating,9.067,12.067,430.901,1672.133,16.067,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T09:50:40,HP-01,heating,9.07,12.07,430.937,1672.331,16.07,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T09:50:50,HP-01,heating,9.072,12.072,430.973,1672.529,16.072,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T09:51:00,HP-01,heating,9.074,12.074,431.008,1672.728,16.074,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T09:51:10,HP-01,heating,9.077,12.077,431.043,1672.928,16.077,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T09:51:20,HP-01,heating,9.079,12.079,431.078,1673.128,16.079,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T09:51:30,HP-01,heating,9.081,12.081,431.113,1673.329,16.081,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T09:51:40,HP-01,heating,9.084,12.084,431.148,1673.53,16.084,75.97,4.0,5.0,1,1,0,0,,good
2026-07-15T09:51:50,HP-01,heating,9.086,12.086,431.183,1673.731,16.086,75.966,4.0,5.0,1,1,0,0,,good
2026-07-15T09:52:00,HP-01,heating,9.088,12.088,431.217,1673.933,16.088,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T09:52:10,HP-01,heating,9.091,12.091,431.251,1674.135,16.091,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T09:52:20,HP-01,heating,9.093,12.093,431.285,1674.338,16.093,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T09:52:30,HP-01,heating,9.095,12.095,431.319,1674.541,16.095,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T09:52:40,HP-01,heating,9.098,12.098,431.353,1674.745,16.098,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T09:52:50,HP-01,heating,9.1,12.1,431.386,1674.948,16.1,75.937,4.0,5.0,1,1,0,0,,good
2026-07-15T09:53:00,HP-01,heating,9.102,12.102,431.419,1675.153,16.102,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T09:53:10,HP-01,heating,9.104,12.104,431.452,1675.357,16.104,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T09:53:20,HP-01,heating,9.107,12.107,431.485,1675.562,16.107,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T09:53:30,HP-01,heating,9.109,12.109,431.517,1675.767,16.109,75.913,4.0,5.0,1,1,0,0,,good
2026-07-15T09:53:40,HP-01,heating,9.111,12.111,431.549,1675.973,16.111,75.906,4.0,5.0,1,1,0,0,,good
2026-07-15T09:53:50,HP-01,heating,9.114,12.114,431.581,1676.178,16.114,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T09:54:00,HP-01,heating,9.116,12.116,431.613,1676.384,16.116,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T09:54:10,HP-01,heating,9.118,12.118,431.645,1676.591,16.118,75.885,4.0,5.0,1,1,0,0,,good
2026-07-15T09:54:20,HP-01,heating,9.12,12.12,431.676,1676.797,16.12,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T09:54:30,HP-01,heating,9.123,12.123,431.707,1677.004,16.123,75.869,4.0,5.0,1,1,0,0,,good
2026-07-15T09:54:40,HP-01,heating,9.125,12.125,431.737,1677.211,16.125,75.861,4.0,5.0,1,1,0,0,,good
2026-07-15T09:54:50,HP-01,heating,9.127,12.127,431.768,1677.418,16.127,75.853,4.0,5.0,1,1,0,0,,good
2026-07-15T09:55:00,HP-01,heating,9.129,12.129,431.798,1677.625,16.129,75.845,4.0,5.0,1,1,0,0,,good
2026-07-15T09:55:10,HP-01,heating,9.132,12.132,431.828,1677.833,16.132,75.836,4.0,5.0,1,1,0,0,,good
2026-07-15T09:55:20,HP-01,heating,9.134,12.134,431.858,1678.04,16.134,75.827,4.0,5.0,1,1,0,0,,good
2026-07-15T09:55:30,HP-01,heating,9.136,12.136,431.887,1678.248,16.136,75.818,4.0,5.0,1,1,0,0,,good
2026-07-15T09:55:40,HP-01,heating,9.139,12.139,431.916,1678.456,16.139,75.808,4.0,5.0,1,1,0,0,,good
2026-07-15T09:55:50,HP-01,heating,9.141,12.141,431.945,1678.664,16.141,75.799,4.0,5.0,1,1,0,0,,good
2026-07-15T09:56:00,HP-01,heating,9.143,12.143,431.973,1678.872,16.143,75.789,4.0,5.0,1,1,0,0,,good
2026-07-15T09:56:10,HP-01,heating,9.145,12.145,432.001,1679.08,16.145,75.779,4.0,5.0,1,1,0,0,,good
2026-07-15T09:56:20,HP-01,heating,9.147,12.147,432.029,1679.289,16.147,75.769,4.0,5.0,1,1,0,0,,good
2026-07-15T09:56:30,HP-01,heating,9.15,12.15,432.056,1679.497,16.15,75.758,4.0,5.0,1,1,0,0,,good
2026-07-15T09:56:40,HP-01,heating,9.152,12.152,432.083,1679.705,16.152,75.748,4.0,5.0,1,1,0,0,,good
2026-07-15T09:56:50,HP-01,heating,9.154,12.154,432.11,1679.913,16.154,75.737,4.0,5.0,1,1,0,0,,good
2026-07-15T09:57:00,HP-01,heating,9.156,12.156,432.137,1680.122,16.156,75.726,4.0,5.0,1,1,0,0,,good
2026-07-15T09:57:10,HP-01,heating,9.159,12.159,432.163,1680.33,16.159,75.714,4.0,5.0,1,1,0,0,,good
2026-07-15T09:57:20,HP-01,heating,9.161,12.161,432.189,1680.538,16.161,75.703,4.0,5.0,1,1,0,0,,good
2026-07-15T09:57:30,HP-01,heating,9.163,12.163,432.214,1680.747,16.163,75.691,4.0,5.0,1,1,0,0,,good
2026-07-15T09:57:40,HP-01,heating,9.165,12.165,432.239,1680.955,16.165,75.679,4.0,5.0,1,1,0,0,,good
2026-07-15T09:57:50,HP-01,heating,9.168,12.168,432.264,1681.163,16.168,75.667,4.0,5.0,1,1,0,0,,good
2026-07-15T09:58:00,HP-01,heating,9.17,12.17,432.289,1681.371,16.17,75.654,4.0,5.0,1,1,0,0,,good
2026-07-15T09:58:10,HP-01,heating,9.172,12.172,432.313,1681.579,16.172,75.642,4.0,5.0,1,1,0,0,,good
2026-07-15T09:58:20,HP-01,heating,9.174,12.174,432.336,1681.787,16.174,75.629,4.0,5.0,1,1,0,0,,good
2026-07-15T09:58:30,HP-01,heating,9.176,12.176,432.36,1681.995,16.176,75.616,4.0,5.0,1,1,0,0,,good
2026-07-15T09:58:40,HP-01,heating,9.179,12.179,432.383,1682.202,16.179,75.603,4.0,5.0,1,1,0,0,,good
2026-07-15T09:58:50,HP-01,heating,9.181,12.181,432.405,1682.41,16.181,75.589,4.0,5.0,1,1,0,0,,good
2026-07-15T09:59:00,HP-01,heating,9.183,12.183,432.427,1682.617,16.183,75.576,4.0,5.0,1,1,0,0,,good
2026-07-15T09:59:10,HP-01,heating,9.185,12.185,432.449,1682.824,16.185,75.562,4.0,5.0,1,1,0,0,,good
2026-07-15T09:59:20,HP-01,heating,9.187,12.187,432.471,1683.031,16.187,75.548,4.0,5.0,1,1,0,0,,good
2026-07-15T09:59:30,HP-01,heating,9.19,12.19,432.492,1683.238,16.19,75.534,4.0,5.0,1,1,0,0,,good
2026-07-15T09:59:40,HP-01,heating,9.192,12.192,432.513,1683.444,16.192,75.519,4.0,5.0,1,1,0,0,,good
2026-07-15T09:59:50,HP-01,heating,9.194,12.194,432.533,1683.65,16.194,75.505,4.0,5.0,1,1,0,0,,good
2026-07-15T10:00:00,HP-01,heating,9.196,12.196,432.553,1683.856,16.196,75.49,4.0,5.0,1,1,0,0,,good
2026-07-15T10:00:10,HP-01,heating,9.198,12.198,432.572,1684.062,16.198,75.475,4.0,5.0,1,1,0,0,,good
2026-07-15T10:00:20,HP-01,heating,9.201,12.201,432.591,1684.267,16.201,75.46,4.0,5.0,1,1,0,0,,good
2026-07-15T10:00:30,HP-01,heating,9.203,12.203,432.61,1684.473,16.203,75.445,4.0,5.0,1,1,0,0,,good
2026-07-15T10:00:40,HP-01,heating,9.205,12.205,432.628,1684.677,16.205,75.429,4.0,5.0,1,1,0,0,,good
2026-07-15T10:00:50,HP-01,heating,9.207,12.207,432.646,1684.882,16.207,75.414,4.0,5.0,1,1,0,0,,good
2026-07-15T10:01:00,HP-01,heating,9.209,12.209,432.664,1685.086,16.209,75.398,4.0,5.0,1,1,0,0,,good
2026-07-15T10:01:10,HP-01,heating,9.211,12.211,432.681,1685.29,16.211,75.382,4.0,5.0,1,1,0,0,,good
2026-07-15T10:01:20,HP-01,heating,9.214,12.214,432.697,1685.493,16.214,75.366,4.0,5.0,1,1,0,0,,good
2026-07-15T10:01:30,HP-01,heating,9.216,12.216,432.713,1685.696,16.216,75.35,4.0,5.0,1,1,0,0,,good
2026-07-15T10:01:40,HP-01,heating,9.218,12.218,432.729,1685.899,16.218,75.333,4.0,5.0,1,1,0,0,,good
2026-07-15T10:01:50,HP-01,heating,9.22,12.22,432.745,1686.101,16.22,75.316,4.0,5.0,1,1,0,0,,good
2026-07-15T10:02:00,HP-01,heating,9.222,12.222,432.76,1686.303,16.222,75.3,4.0,5.0,1,1,0,0,,good
2026-07-15T10:02:10,HP-01,heating,9.224,12.224,432.774,1686.504,16.224,75.283,4.0,5.0,1,1,0,0,,good
2026-07-15T10:02:20,HP-01,heating,9.226,12.226,432.788,1686.705,16.226,75.266,4.0,5.0,1,1,0,0,,good
2026-07-15T10:02:30,HP-01,heating,9.229,12.229,432.802,1686.906,16.229,75.248,4.0,5.0,1,1,0,0,,good
2026-07-15T10:02:40,HP-01,heating,9.231,12.231,432.815,1687.106,16.231,75.231,4.0,5.0,1,1,0,0,,good
2026-07-15T10:02:50,HP-01,heating,9.233,12.233,432.828,1687.305,16.233,75.213,4.0,5.0,1,1,0,0,,good
2026-07-15T10:03:00,HP-01,heating,9.235,12.235,432.84,1687.504,16.235,75.196,4.0,5.0,1,1,0,0,,good
2026-07-15T10:03:10,HP-01,heating,9.237,12.237,432.852,1687.703,16.237,75.178,4.0,5.0,1,1,0,0,,good
2026-07-15T10:03:20,HP-01,heating,9.239,12.239,432.863,1687.901,16.239,75.16,4.0,5.0,1,1,0,0,,good
2026-07-15T10:03:30,HP-01,heating,9.241,12.241,432.874,1688.098,16.241,75.141,4.0,5.0,1,1,0,0,,good
2026-07-15T10:03:40,HP-01,heating,9.243,12.243,432.885,1688.295,16.243,75.123,4.0,5.0,1,1,0,0,,good
2026-07-15T10:03:50,HP-01,heating,9.246,12.246,432.895,1688.491,16.246,75.105,4.0,5.0,1,1,0,0,,good
2026-07-15T10:04:00,HP-01,heating,9.248,12.248,432.904,1688.687,16.248,75.086,4.0,5.0,1,1,0,0,,good
2026-07-15T10:04:10,HP-01,heating,9.25,12.25,432.914,1688.882,16.25,75.067,4.0,5.0,1,1,0,0,,good
2026-07-15T10:04:20,HP-01,heating,9.252,12.252,432.922,1689.076,16.252,75.048,4.0,5.0,1,1,0,0,,good
2026-07-15T10:04:30,HP-01,heating,9.254,12.254,432.931,1689.27,16.254,75.029,4.0,5.0,1,1,0,0,,good
2026-07-15T10:04:40,HP-01,heating,9.256,12.256,432.938,1689.463,16.256,75.01,4.0,5.0,1,1,0,0,,good
2026-07-15T10:04:50,HP-01,heating,9.258,12.258,432.946,1689.656,16.258,74.991,4.0,5.0,1,1,0,0,,good
2026-07-15T10:05:00,HP-01,heating,9.26,12.26,432.953,1689.847,16.26,74.972,4.0,5.0,1,1,0,0,,good
2026-07-15T10:05:10,HP-01,heating,9.262,12.262,432.959,1690.039,16.262,74.952,4.0,5.0,1,1,0,0,,good
2026-07-15T10:05:20,HP-01,heating,9.265,12.265,432.965,1690.229,16.265,74.933,4.0,5.0,1,1,0,0,,good
2026-07-15T10:05:30,HP-01,heating,9.267,12.267,432.97,1690.419,16.267,74.913,4.0,5.0,1,1,0,0,,good
2026-07-15T10:05:40,HP-01,heating,9.269,12.269,432.975,1690.608,16.269,74.893,4.0,5.0,1,1,0,0,,good
2026-07-15T10:05:50,HP-01,heating,9.271,12.271,432.98,1690.796,16.271,74.873,4.0,5.0,1,1,0,0,,good
2026-07-15T10:06:00,HP-01,heating,9.273,12.273,432.984,1690.984,16.273,74.853,4.0,5.0,1,1,0,0,,good
2026-07-15T10:06:10,HP-01,heating,9.275,12.275,432.988,1691.17,16.275,74.833,4.0,5.0,1,1,0,0,,good
2026-07-15T10:06:20,HP-01,heating,9.277,12.277,432.991,1691.356,16.277,74.813,4.0,5.0,1,1,0,0,,good
2026-07-15T10:06:30,HP-01,heating,9.279,12.279,432.994,1691.542,16.279,74.792,4.0,5.0,1,1,0,0,,good
2026-07-15T10:06:40,HP-01,heating,9.281,12.281,432.996,1691.726,16.281,74.772,4.0,5.0,1,1,0,0,,good
2026-07-15T10:06:50,HP-01,heating,9.283,12.283,432.998,1691.91,16.283,74.751,4.0,5.0,1,1,0,0,,good
2026-07-15T10:07:00,HP-01,heating,9.285,12.285,432.999,1692.092,16.285,74.731,4.0,5.0,1,1,0,0,,good
2026-07-15T10:07:10,HP-01,heating,9.287,12.287,433.0,1692.274,16.287,74.71,4.0,5.0,1,1,0,0,,good
2026-07-15T10:07:20,HP-01,heating,9.289,12.289,433.0,1692.455,16.289,74.689,4.0,5.0,1,1,0,0,,good
2026-07-15T10:07:30,HP-01,heating,9.292,12.292,433.0,1692.636,16.292,74.668,4.0,5.0,1,1,0,0,,good
2026-07-15T10:07:40,HP-01,heating,9.294,12.294,432.999,1692.815,16.294,74.647,4.0,5.0,1,1,0,0,,good
2026-07-15T10:07:50,HP-01,heating,9.296,12.296,432.998,1692.993,16.296,74.626,4.0,5.0,1,1,0,0,,good
2026-07-15T10:08:00,HP-01,heating,9.298,12.298,432.997,1693.171,16.298,74.605,4.0,5.0,1,1,0,0,,good
2026-07-15T10:08:10,HP-01,heating,9.3,12.3,432.995,1693.347,16.3,74.584,4.0,5.0,1,1,0,0,,good
2026-07-15T10:08:20,HP-01,heating,9.302,12.302,432.992,1693.523,16.302,74.563,4.0,5.0,1,1,0,0,,good
2026-07-15T10:08:30,HP-01,heating,9.304,12.304,432.989,1693.698,16.304,74.541,4.0,5.0,1,1,0,0,,good
2026-07-15T10:08:40,HP-01,heating,9.306,12.306,432.986,1693.872,16.306,74.52,4.0,5.0,1,1,0,0,,good
2026-07-15T10:08:50,HP-01,heating,9.308,12.308,432.982,1694.045,16.308,74.498,4.0,5.0,1,1,0,0,,good
2026-07-15T10:09:00,HP-01,heating,9.31,12.31,432.978,1694.216,16.31,74.477,4.0,5.0,1,1,0,0,,good
2026-07-15T10:09:10,HP-01,heating,9.312,12.312,432.973,1694.387,16.312,74.455,4.0,5.0,1,1,0,0,,good
2026-07-15T10:09:20,HP-01,heating,9.314,12.314,432.968,1694.557,16.314,74.433,4.0,5.0,1,1,0,0,,good
2026-07-15T10:09:30,HP-01,heating,9.316,12.316,432.962,1694.726,16.316,74.412,4.0,5.0,1,1,0,0,,good
2026-07-15T10:09:40,HP-01,heating,9.318,12.318,432.956,1694.894,16.318,74.39,4.0,5.0,1,1,0,0,,good
2026-07-15T10:09:50,HP-01,heating,9.32,12.32,432.949,1695.061,16.32,74.368,4.0,5.0,1,1,0,0,,good
2026-07-15T10:10:00,HP-01,heating,9.322,12.322,432.942,1695.226,16.322,74.346,4.0,5.0,1,1,0,0,,good
2026-07-15T10:10:10,HP-01,heating,9.324,12.324,432.934,1695.391,16.324,74.324,4.0,5.0,1,1,0,0,,good
2026-07-15T10:10:20,HP-01,heating,9.326,12.326,432.926,1695.555,16.326,74.302,4.0,5.0,1,1,0,0,,good
2026-07-15T10:10:30,HP-01,heating,9.328,12.328,432.918,1695.717,16.328,74.28,4.0,5.0,1,1,0,0,,good
2026-07-15T10:10:40,HP-01,heating,9.33,12.33,432.909,1695.879,16.33,74.258,4.0,5.0,1,1,0,0,,good
2026-07-15T10:10:50,HP-01,heating,9.332,12.332,432.9,1696.039,16.332,74.236,4.0,5.0,1,1,0,0,,good
2026-07-15T10:11:00,HP-01,heating,9.334,12.334,432.89,1696.198,16.334,74.214,4.0,5.0,1,1,0,0,,good
2026-07-15T10:11:10,HP-01,heating,9.336,12.336,432.879,1696.356,16.336,74.192,4.0,5.0,1,1,0,0,,good
2026-07-15T10:11:20,HP-01,heating,9.338,12.338,432.869,1696.513,16.338,74.17,4.0,5.0,1,1,0,0,,good
2026-07-15T10:11:30,HP-01,heating,9.34,12.34,432.858,1696.669,16.34,74.148,4.0,5.0,1,1,0,0,,good
2026-07-15T10:11:40,HP-01,heating,9.342,12.342,432.846,1696.824,16.342,74.126,4.0,5.0,1,1,0,0,,good
2026-07-15T10:11:50,HP-01,heating,9.344,12.344,432.834,1696.978,16.344,74.104,4.0,5.0,1,1,0,0,,good
2026-07-15T10:12:00,HP-01,heating,9.346,12.346,432.821,1697.13,16.346,74.081,4.0,5.0,1,1,0,0,,good
2026-07-15T10:12:10,HP-01,heating,9.348,12.348,432.808,1697.281,16.348,74.059,4.0,5.0,1,1,0,0,,good
2026-07-15T10:12:20,HP-01,heating,9.35,12.35,432.795,1697.431,16.35,74.037,4.0,5.0,1,1,0,0,,good
2026-07-15T10:12:30,HP-01,heating,9.352,12.352,432.781,1697.58,16.352,74.015,4.0,5.0,1,1,0,0,,good
2026-07-15T10:12:40,HP-01,heating,9.354,12.354,432.767,1697.727,16.354,73.993,4.0,5.0,1,1,0,0,,good
2026-07-15T10:12:50,HP-01,heating,9.356,12.356,432.752,1697.873,16.356,73.97,4.0,5.0,1,1,0,0,,good
2026-07-15T10:13:00,HP-01,heating,9.358,12.358,432.737,1698.019,16.358,73.948,4.0,5.0,1,1,0,0,,good
2026-07-15T10:13:10,HP-01,heating,9.36,12.36,432.721,1698.162,16.36,73.926,4.0,5.0,1,1,0,0,,good
2026-07-15T10:13:20,HP-01,heating,9.362,12.362,432.705,1698.305,16.362,73.904,4.0,5.0,1,1,0,0,,good
2026-07-15T10:13:30,HP-01,heating,9.364,12.364,432.689,1698.446,16.364,73.881,4.0,5.0,1,1,0,0,,good
2026-07-15T10:13:40,HP-01,heating,9.366,12.366,432.672,1698.586,16.366,73.859,4.0,5.0,1,1,0,0,,good
2026-07-15T10:13:50,HP-01,heating,9.368,12.368,432.655,1698.725,16.368,73.837,4.0,5.0,1,1,0,0,,good
2026-07-15T10:14:00,HP-01,heating,9.37,12.37,432.637,1698.862,16.37,73.815,4.0,5.0,1,1,0,0,,good
2026-07-15T10:14:10,HP-01,heating,9.372,12.372,432.619,1698.998,16.372,73.793,4.0,5.0,1,1,0,0,,good
2026-07-15T10:14:20,HP-01,heating,9.373,12.373,432.601,1699.133,16.373,73.771,4.0,5.0,1,1,0,0,,good
2026-07-15T10:14:30,HP-01,heating,9.375,12.375,432.582,1699.266,16.375,73.749,4.0,5.0,1,1,0,0,,good
2026-07-15T10:14:40,HP-01,heating,9.377,12.377,432.562,1699.398,16.377,73.727,4.0,5.0,1,1,0,0,,good
2026-07-15T10:14:50,HP-01,heating,9.379,12.379,432.543,1699.529,16.379,73.705,4.0,5.0,1,1,0,0,,good
2026-07-15T10:15:00,HP-01,heating,9.381,12.381,432.523,1699.659,16.381,73.683,4.0,5.0,1,1,0,0,,good
2026-07-15T10:15:10,HP-01,heating,9.383,12.383,432.502,1699.787,16.383,73.661,4.0,5.0,1,1,0,0,,good
2026-07-15T10:15:20,HP-01,heating,9.385,12.385,432.481,1699.913,16.385,73.639,4.0,5.0,1,1,0,0,,good
2026-07-15T10:15:30,HP-01,heating,9.387,12.387,432.46,1700.039,16.387,73.617,4.0,5.0,1,1,0,0,,good
2026-07-15T10:15:40,HP-01,heating,9.389,12.389,432.438,1700.162,16.389,73.595,4.0,5.0,1,1,0,0,,good
2026-07-15T10:15:50,HP-01,heating,9.391,12.391,432.416,1700.285,16.391,73.574,4.0,5.0,1,1,0,0,,good
2026-07-15T10:16:00,HP-01,heating,9.393,12.393,432.394,1700.406,16.393,73.552,4.0,5.0,1,1,0,0,,good
2026-07-15T10:16:10,HP-01,heating,9.395,12.395,432.371,1700.526,16.395,73.53,4.0,5.0,1,1,0,0,,good
2026-07-15T10:16:20,HP-01,heating,9.397,12.397,432.348,1700.644,16.397,73.509,4.0,5.0,1,1,0,0,,good
2026-07-15T10:16:30,HP-01,heating,9.398,12.398,432.324,1700.761,16.398,73.487,4.0,5.0,1,1,0,0,,good
2026-07-15T10:16:40,HP-01,heating,9.4,12.4,432.3,1700.876,16.4,73.466,4.0,5.0,1,1,0,0,,good
2026-07-15T10:16:50,HP-01,heating,9.402,12.402,432.276,1700.99,16.402,73.444,4.0,5.0,1,1,0,0,,good
2026-07-15T10:17:00,HP-01,heating,9.404,12.404,432.252,1701.102,16.404,73.423,4.0,5.0,1,1,0,0,,good
2026-07-15T10:17:10,HP-01,heating,9.406,12.406,432.227,1701.213,16.406,73.402,4.0,5.0,1,1,0,0,,good
2026-07-15T10:17:20,HP-01,heating,9.408,12.408,432.201,1701.323,16.408,73.381,4.0,5.0,1,1,0,0,,good
2026-07-15T10:17:30,HP-01,heating,9.41,12.41,432.176,1701.431,16.41,73.36,4.0,5.0,1,1,0,0,,good
2026-07-15T10:17:40,HP-01,heating,9.412,12.412,432.15,1701.537,16.412,73.339,4.0,5.0,1,1,0,0,,good
2026-07-15T10:17:50,HP-01,heating,9.414,12.414,432.123,1701.642,16.414,73.318,4.0,5.0,1,1,0,0,,good
2026-07-15T10:18:00,HP-01,heating,9.416,12.416,432.097,1701.746,16.416,73.297,4.0,5.0,1,1,0,0,,good
2026-07-15T10:18:10,HP-01,heating,9.417,12.417,432.07,1701.848,16.417,73.276,4.0,5.0,1,1,0,0,,good
2026-07-15T10:18:20,HP-01,heating,9.419,12.419,432.042,1701.948,16.419,73.255,4.0,5.0,1,1,0,0,,good
2026-07-15T10:18:30,HP-01,heating,9.421,12.421,432.015,1702.047,16.421,73.235,4.0,5.0,1,1,0,0,,good
2026-07-15T10:18:40,HP-01,heating,9.423,12.423,431.987,1702.145,16.423,73.214,4.0,5.0,1,1,0,0,,good
2026-07-15T10:18:50,HP-01,heating,9.425,12.425,431.959,1702.241,16.425,73.194,4.0,5.0,1,1,0,0,,good
2026-07-15T10:19:00,HP-01,heating,9.427,12.427,431.93,1702.335,16.427,73.174,4.0,5.0,1,1,0,0,,good
2026-07-15T10:19:10,HP-01,heating,9.429,12.429,431.901,1702.428,16.429,73.153,4.0,5.0,1,1,0,0,,good
2026-07-15T10:19:20,HP-01,heating,9.43,12.43,431.872,1702.519,16.43,73.133,4.0,5.0,1,1,0,0,,good
2026-07-15T10:19:30,HP-01,heating,9.432,12.432,431.843,1702.609,16.432,73.113,4.0,5.0,1,1,0,0,,good
2026-07-15T10:19:40,HP-01,heating,9.434,12.434,431.813,1702.697,16.434,73.094,4.0,5.0,1,1,0,0,,good
2026-07-15T10:19:50,HP-01,heating,9.436,12.436,431.783,1702.784,16.436,73.074,4.0,5.0,1,1,0,0,,good
2026-07-15T10:20:00,HP-01,heating,9.438,12.438,431.753,1702.869,16.438,73.054,4.0,5.0,1,1,0,0,,good
2026-07-15T10:20:10,HP-01,heating,9.44,12.44,431.722,1702.952,16.44,73.035,4.0,5.0,1,1,0,0,,good
2026-07-15T10:20:20,HP-01,heating,9.442,12.442,431.691,1703.034,16.442,73.015,4.0,5.0,1,1,0,0,,good
2026-07-15T10:20:30,HP-01,heating,9.443,12.443,431.66,1703.114,16.443,72.996,4.0,5.0,1,1,0,0,,good
2026-07-15T10:20:40,HP-01,heating,9.445,12.445,431.629,1703.192,16.445,72.977,4.0,5.0,1,1,0,0,,good
2026-07-15T10:20:50,HP-01,heating,9.447,12.447,431.597,1703.269,16.447,72.958,4.0,5.0,1,1,0,0,,good
2026-07-15T10:21:00,HP-01,heating,9.449,12.449,431.565,1703.345,16.449,72.939,4.0,5.0,1,1,0,0,,good
2026-07-15T10:21:10,HP-01,heating,9.451,12.451,431.533,1703.419,16.451,72.92,4.0,5.0,1,1,0,0,,good
2026-07-15T10:21:20,HP-01,heating,9.453,12.453,431.501,1703.491,16.453,72.901,4.0,5.0,1,1,0,0,,good
2026-07-15T10:21:30,HP-01,heating,9.454,12.454,431.468,1703.561,16.454,72.883,4.0,5.0,1,1,0,0,,good
2026-07-15T10:21:40,HP-01,heating,9.456,12.456,431.435,1703.63,16.456,72.865,4.0,5.0,1,1,0,0,,good
2026-07-15T10:21:50,HP-01,heating,9.458,12.458,431.402,1703.697,16.458,72.846,4.0,5.0,1,1,0,0,,good
2026-07-15T10:22:00,HP-01,heating,9.46,12.46,431.369,1703.763,16.46,72.828,4.0,5.0,1,1,0,0,,good
2026-07-15T10:22:10,HP-01,heating,9.462,12.462,431.336,1703.827,16.462,72.81,4.0,5.0,1,1,0,0,,good
2026-07-15T10:22:20,HP-01,heating,9.463,12.463,431.302,1703.889,16.463,72.793,4.0,5.0,1,1,0,0,,good
2026-07-15T10:22:30,HP-01,heating,9.465,12.465,431.268,1703.949,16.465,72.775,4.0,5.0,1,1,0,0,,good
2026-07-15T10:22:40,HP-01,heating,9.467,12.467,431.234,1704.008,16.467,72.757,4.0,5.0,1,1,0,0,,good
2026-07-15T10:22:50,HP-01,heating,9.469,12.469,431.2,1704.066,16.469,72.74,4.0,5.0,1,1,0,0,,good
2026-07-15T10:23:00,HP-01,heating,9.471,12.471,431.165,1704.121,16.471,72.723,4.0,5.0,1,1,0,0,,good
2026-07-15T10:23:10,HP-01,heating,9.472,12.472,431.131,1704.175,16.472,72.706,4.0,5.0,1,1,0,0,,good
2026-07-15T10:23:20,HP-01,heating,9.474,12.474,431.096,1704.227,16.474,72.689,4.0,5.0,1,1,0,0,,good
2026-07-15T10:23:30,HP-01,heating,9.476,12.476,431.061,1704.278,16.476,72.672,4.0,5.0,1,1,0,0,,good
2026-07-15T10:23:40,HP-01,heating,9.478,12.478,431.026,1704.327,16.478,72.656,4.0,5.0,1,1,0,0,,good
2026-07-15T10:23:50,HP-01,heating,9.479,12.479,430.99,1704.374,16.479,72.639,4.0,5.0,1,1,0,0,,good
2026-07-15T10:24:00,HP-01,heating,9.481,12.481,430.955,1704.419,16.481,72.623,4.0,5.0,1,1,0,0,,good
2026-07-15T10:24:10,HP-01,heating,9.483,12.483,430.919,1704.463,16.483,72.607,4.0,5.0,1,1,0,0,,good
2026-07-15T10:24:20,HP-01,heating,9.485,12.485,430.883,1704.505,16.485,72.591,4.0,5.0,1,1,0,0,,good
2026-07-15T10:24:30,HP-01,heating,9.487,12.487,430.847,1704.546,16.487,72.576,4.0,5.0,1,1,0,0,,good
2026-07-15T10:24:40,HP-01,heating,9.488,12.488,430.811,1704.584,16.488,72.56,4.0,5.0,1,1,0,0,,good
2026-07-15T10:24:50,HP-01,heating,9.49,12.49,430.775,1704.621,16.49,72.545,4.0,5.0,1,1,0,0,,good
2026-07-15T10:25:00,HP-01,heating,9.492,12.492,430.739,1704.657,16.492,72.53,4.0,5.0,1,1,0,0,,good
2026-07-15T10:25:10,HP-01,heating,9.494,12.494,430.703,1704.69,16.494,72.515,4.0,5.0,1,1,0,0,,good
2026-07-15T10:25:20,HP-01,heating,9.495,12.495,430.666,1704.722,16.495,72.5,4.0,5.0,1,1,0,0,,good
2026-07-15T10:25:30,HP-01,heating,9.497,12.497,430.629,1704.752,16.497,72.485,4.0,5.0,1,1,0,0,,good
2026-07-15T10:25:40,HP-01,heating,9.499,12.499,430.593,1704.781,16.499,72.471,4.0,5.0,1,1,0,0,,good
2026-07-15T10:25:50,HP-01,heating,9.501,12.501,430.556,1704.807,16.501,72.457,4.0,5.0,1,1,0,0,,good
2026-07-15T10:26:00,HP-01,heating,9.502,12.502,430.519,1704.832,16.502,72.443,4.0,5.0,1,1,0,0,,good
2026-07-15T10:26:10,HP-01,heating,9.504,12.504,430.482,1704.855,16.504,72.429,4.0,5.0,1,1,0,0,,good
2026-07-15T10:26:20,HP-01,heating,9.506,12.506,430.445,1704.877,16.506,72.415,4.0,5.0,1,1,0,0,,good
2026-07-15T10:26:30,HP-01,heating,9.508,12.508,430.408,1704.897,16.508,72.402,4.0,5.0,1,1,0,0,,good
2026-07-15T10:26:40,HP-01,heating,9.509,12.509,430.371,1704.915,16.509,72.388,4.0,5.0,1,1,0,0,,good
2026-07-15T10:26:50,HP-01,heating,9.511,12.511,430.333,1704.931,16.511,72.375,4.0,5.0,1,1,0,0,,good
2026-07-15T10:27:00,HP-01,heating,9.513,12.513,430.296,1704.946,16.513,72.362,4.0,5.0,1,1,0,0,,good
2026-07-15T10:27:10,HP-01,heating,9.514,12.514,430.259,1704.959,16.514,72.35,4.0,5.0,1,1,0,0,,good
2026-07-15T10:27:20,HP-01,heating,9.516,12.516,430.221,1704.97,16.516,72.337,4.0,5.0,1,1,0,0,,good
2026-07-15T10:27:30,HP-01,heating,9.518,12.518,430.184,1704.979,16.518,72.325,4.0,5.0,1,1,0,0,,good
2026-07-15T10:27:40,HP-01,heating,9.52,12.52,430.147,1704.987,16.52,72.313,4.0,5.0,1,1,0,0,,good
2026-07-15T10:27:50,HP-01,heating,9.521,12.521,430.109,1704.993,16.521,72.301,4.0,5.0,1,1,0,0,,good
2026-07-15T10:28:00,HP-01,heating,9.523,12.523,430.072,1704.997,16.523,72.29,4.0,5.0,1,1,0,0,,good
2026-07-15T10:28:10,HP-01,heating,9.525,12.525,430.034,1704.999,16.525,72.278,4.0,5.0,1,1,0,0,,good
2026-07-15T10:28:20,HP-01,heating,9.526,12.526,429.997,1705.0,16.526,72.267,4.0,5.0,1,1,0,0,,good
2026-07-15T10:28:30,HP-01,heating,9.528,12.528,429.959,1704.999,16.528,72.256,4.0,5.0,1,1,0,0,,good
2026-07-15T10:28:40,HP-01,heating,9.53,12.53,429.922,1704.996,16.53,72.245,4.0,5.0,1,1,0,0,,good
2026-07-15T10:28:50,HP-01,heating,9.532,12.532,429.884,1704.992,16.532,72.235,4.0,5.0,1,1,0,0,,good
2026-07-15T10:29:00,HP-01,heating,9.533,12.533,429.847,1704.985,16.533,72.224,4.0,5.0,1,1,0,0,,good
2026-07-15T10:29:10,HP-01,heating,9.535,12.535,429.809,1704.978,16.535,72.214,4.0,5.0,1,1,0,0,,good
2026-07-15T10:29:20,HP-01,heating,9.537,12.537,429.772,1704.968,16.537,72.204,4.0,5.0,1,1,0,0,,good
2026-07-15T10:29:30,HP-01,heating,9.538,12.538,429.735,1704.956,16.538,72.195,4.0,5.0,1,1,0,0,,good
2026-07-15T10:29:40,HP-01,heating,9.54,12.54,429.697,1704.943,16.54,72.185,4.0,5.0,1,1,0,0,,good
2026-07-15T10:29:50,HP-01,heating,9.542,12.542,429.66,1704.928,16.542,72.176,4.0,5.0,1,1,0,0,,good
2026-07-15T10:30:00,HP-01,heating,9.543,12.543,429.623,1704.912,16.543,72.167,4.0,5.0,1,1,0,0,,good
2026-07-15T10:30:10,HP-01,heating,9.545,12.545,429.585,1704.893,16.545,72.158,4.0,5.0,1,1,0,0,,good
2026-07-15T10:30:20,HP-01,heating,9.547,12.547,429.548,1704.873,16.547,72.15,4.0,5.0,1,1,0,0,,good
2026-07-15T10:30:30,HP-01,heating,9.548,12.548,429.511,1704.851,16.548,72.141,4.0,5.0,1,1,0,0,,good
2026-07-15T10:30:40,HP-01,heating,9.55,12.55,429.474,1704.828,16.55,72.133,4.0,5.0,1,1,0,0,,good
2026-07-15T10:30:50,HP-01,heating,9.552,12.552,429.438,1704.803,16.552,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T10:31:00,HP-01,heating,9.553,12.553,429.401,1704.776,16.553,72.118,4.0,5.0,1,1,0,0,,good
2026-07-15T10:31:10,HP-01,heating,9.555,12.555,429.364,1704.747,16.555,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T10:31:20,HP-01,heating,9.557,12.557,429.327,1704.717,16.557,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T10:31:30,HP-01,heating,9.558,12.558,429.291,1704.684,16.558,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T10:31:40,HP-01,heating,9.56,12.56,429.255,1704.651,16.56,72.09,4.0,5.0,1,1,0,0,,good
2026-07-15T10:31:50,HP-01,heating,9.561,12.561,429.218,1704.615,16.561,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T10:32:00,HP-01,heating,9.563,12.563,429.182,1704.578,16.563,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T10:32:10,HP-01,heating,9.565,12.565,429.146,1704.539,16.565,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T10:32:20,HP-01,heating,9.566,12.566,429.11,1704.498,16.566,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T10:32:30,HP-01,heating,9.568,12.568,429.075,1704.456,16.568,72.06,4.0,5.0,1,1,0,0,,good
2026-07-15T10:32:40,HP-01,heating,9.57,12.57,429.039,1704.412,16.57,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T10:32:50,HP-01,heating,9.571,12.571,429.003,1704.366,16.571,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T10:33:00,HP-01,heating,9.573,12.573,428.968,1704.318,16.573,72.045,4.0,5.0,1,1,0,0,,good
2026-07-15T10:33:10,HP-01,heating,9.574,12.574,428.933,1704.269,16.574,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T10:33:20,HP-01,heating,9.576,12.576,428.898,1704.218,16.576,72.036,4.0,5.0,1,1,0,0,,good
2026-07-15T10:33:30,HP-01,heating,9.578,12.578,428.863,1704.166,16.578,72.032,4.0,5.0,1,1,0,0,,good
2026-07-15T10:33:40,HP-01,heating,9.579,12.579,428.829,1704.111,16.579,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T10:33:50,HP-01,heating,9.581,12.581,428.794,1704.056,16.581,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T10:34:00,HP-01,heating,9.583,12.583,428.76,1703.998,16.583,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T10:34:10,HP-01,heating,9.584,12.584,428.726,1703.939,16.584,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T10:34:20,HP-01,heating,9.586,12.586,428.692,1703.878,16.586,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T10:34:30,HP-01,heating,9.587,12.587,428.658,1703.815,16.587,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T10:34:40,HP-01,heating,9.589,12.589,428.625,1703.751,16.589,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T10:34:50,HP-01,heating,9.59,12.59,428.592,1703.685,16.59,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T10:35:00,HP-01,heating,9.592,12.592,428.559,1703.618,16.592,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T10:35:10,HP-01,heating,9.594,12.594,428.526,1703.549,16.594,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T10:35:20,HP-01,heating,9.595,12.595,428.493,1703.478,16.595,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T10:35:30,HP-01,heating,9.597,12.597,428.461,1703.406,16.597,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T10:35:40,HP-01,heating,9.598,12.598,428.429,1703.332,16.598,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T10:35:50,HP-01,heating,9.6,12.6,428.397,1703.256,16.6,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T10:36:00,HP-01,heating,9.601,12.601,428.366,1703.179,16.601,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T10:36:10,HP-01,heating,9.603,12.603,428.334,1703.1,16.603,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T10:36:20,HP-01,heating,9.605,12.605,428.303,1703.019,16.605,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T10:36:30,HP-01,heating,9.606,12.606,428.273,1702.937,16.606,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T10:36:40,HP-01,heating,9.608,12.608,428.242,1702.854,16.608,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T10:36:50,HP-01,heating,9.609,12.609,428.212,1702.768,16.609,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T10:37:00,HP-01,heating,9.611,12.611,428.182,1702.682,16.611,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T10:37:10,HP-01,heating,9.612,12.612,428.152,1702.593,16.612,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T10:37:20,HP-01,heating,9.614,12.614,428.123,1702.503,16.614,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T10:37:30,HP-01,heating,9.615,12.615,428.094,1702.412,16.615,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T10:37:40,HP-01,heating,9.617,12.617,428.065,1702.318,16.617,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T10:37:50,HP-01,heating,9.619,12.619,428.036,1702.224,16.619,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T10:38:00,HP-01,heating,9.62,12.62,428.008,1702.128,16.62,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T10:38:10,HP-01,heating,9.622,12.622,427.98,1702.03,16.622,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T10:38:20,HP-01,heating,9.623,12.623,427.953,1701.931,16.623,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T10:38:30,HP-01,heating,9.625,12.625,427.925,1701.83,16.625,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T10:38:40,HP-01,heating,9.626,12.626,427.898,1701.728,16.626,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T10:38:50,HP-01,heating,9.628,12.628,427.872,1701.624,16.628,72.031,4.0,5.0,1,1,0,0,,good
2026-07-15T10:39:00,HP-01,heating,9.629,12.629,427.846,1701.519,16.629,72.035,4.0,5.0,1,1,0,0,,good
2026-07-15T10:39:10,HP-01,heating,9.631,12.631,427.82,1701.412,16.631,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T10:39:20,HP-01,heating,9.632,12.632,427.794,1701.303,16.632,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T10:39:30,HP-01,heating,9.634,12.634,427.769,1701.194,16.634,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T10:39:40,HP-01,heating,9.635,12.635,427.744,1701.082,16.635,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T10:39:50,HP-01,heating,9.637,12.637,427.719,1700.97,16.637,72.059,4.0,5.0,1,1,0,0,,good
2026-07-15T10:40:00,HP-01,heating,9.638,12.638,427.695,1700.856,16.638,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T10:40:10,HP-01,heating,9.64,12.64,427.671,1700.74,16.64,72.07,4.0,5.0,1,1,0,0,,good
2026-07-15T10:40:20,HP-01,heating,9.641,12.641,427.648,1700.623,16.641,72.076,4.0,5.0,1,1,0,0,,good
2026-07-15T10:40:30,HP-01,heating,9.643,12.643,427.625,1700.504,16.643,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T10:40:40,HP-01,heating,9.644,12.644,427.602,1700.385,16.644,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T10:40:50,HP-01,heating,9.646,12.646,427.58,1700.263,16.646,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T10:41:00,HP-01,heating,9.647,12.647,427.558,1700.141,16.647,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T10:41:10,HP-01,heating,9.649,12.649,427.536,1700.016,16.649,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T10:41:20,HP-01,heating,9.65,12.65,427.515,1699.891,16.65,72.117,4.0,5.0,1,1,0,0,,good
2026-07-15T10:41:30,HP-01,heating,9.651,12.651,427.494,1699.764,16.651,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T10:41:40,HP-01,heating,9.653,12.653,427.474,1699.636,16.653,72.133,4.0,5.0,1,1,0,0,,good
2026-07-15T10:41:50,HP-01,heating,9.654,12.654,427.454,1699.506,16.654,72.141,4.0,5.0,1,1,0,0,,good
2026-07-15T10:42:00,HP-01,heating,9.656,12.656,427.434,1699.375,16.656,72.149,4.0,5.0,1,1,0,0,,good
2026-07-15T10:42:10,HP-01,heating,9.657,12.657,427.415,1699.243,16.657,72.158,4.0,5.0,1,1,0,0,,good
2026-07-15T10:42:20,HP-01,heating,9.659,12.659,427.396,1699.109,16.659,72.166,4.0,5.0,1,1,0,0,,good
2026-07-15T10:42:30,HP-01,heating,9.66,12.66,427.378,1698.974,16.66,72.175,4.0,5.0,1,1,0,0,,good
2026-07-15T10:42:40,HP-01,heating,9.662,12.662,427.36,1698.838,16.662,72.185,4.0,5.0,1,1,0,0,,good
2026-07-15T10:42:50,HP-01,heating,9.663,12.663,427.342,1698.7,16.663,72.194,4.0,5.0,1,1,0,0,,good
2026-07-15T10:43:00,HP-01,heating,9.665,12.665,427.325,1698.561,16.665,72.204,4.0,5.0,1,1,0,0,,good
2026-07-15T10:43:10,HP-01,heating,9.666,12.666,427.308,1698.421,16.666,72.214,4.0,5.0,1,1,0,0,,good
2026-07-15T10:43:20,HP-01,heating,9.667,12.667,427.292,1698.28,16.667,72.224,4.0,5.0,1,1,0,0,,good
2026-07-15T10:43:30,HP-01,heating,9.669,12.669,427.276,1698.137,16.669,72.234,4.0,5.0,1,1,0,0,,good
2026-07-15T10:43:40,HP-01,heating,9.67,12.67,427.26,1697.993,16.67,72.244,4.0,5.0,1,1,0,0,,good
2026-07-15T10:43:50,HP-01,heating,9.672,12.672,427.245,1697.848,16.672,72.255,4.0,5.0,1,1,0,0,,good
2026-07-15T10:44:00,HP-01,heating,9.673,12.673,427.231,1697.701,16.673,72.266,4.0,5.0,1,1,0,0,,good
2026-07-15T10:44:10,HP-01,heating,9.675,12.675,427.216,1697.553,16.675,72.277,4.0,5.0,1,1,0,0,,good
2026-07-15T10:44:20,HP-01,heating,9.676,12.676,427.203,1697.404,16.676,72.289,4.0,5.0,1,1,0,0,,good
2026-07-15T10:44:30,HP-01,heating,9.677,12.677,427.189,1697.254,16.677,72.3,4.0,5.0,1,1,0,0,,good
2026-07-15T10:44:40,HP-01,heating,9.679,12.679,427.176,1697.103,16.679,72.312,4.0,5.0,1,1,0,0,,good
2026-07-15T10:44:50,HP-01,heating,9.68,12.68,427.164,1696.95,16.68,72.324,4.0,5.0,1,1,0,0,,good
2026-07-15T10:45:00,HP-01,heating,9.682,12.682,427.152,1696.797,16.682,72.336,4.0,5.0,1,1,0,0,,good
2026-07-15T10:45:10,HP-01,heating,9.683,12.683,427.14,1696.642,16.683,72.349,4.0,5.0,1,1,0,0,,good
2026-07-15T10:45:20,HP-01,heating,9.684,12.684,427.129,1696.486,16.684,72.362,4.0,5.0,1,1,0,0,,good
2026-07-15T10:45:30,HP-01,heating,9.686,12.686,427.119,1696.328,16.686,72.374,4.0,5.0,1,1,0,0,,good
2026-07-15T10:45:40,HP-01,heating,9.687,12.687,427.108,1696.17,16.687,72.387,4.0,5.0,1,1,0,0,,good
2026-07-15T10:45:50,HP-01,heating,9.689,12.689,427.099,1696.011,16.689,72.401,4.0,5.0,1,1,0,0,,good
2026-07-15T10:46:00,HP-01,heating,9.69,12.69,427.089,1695.85,16.69,72.414,4.0,5.0,1,1,0,0,,good
2026-07-15T10:46:10,HP-01,heating,9.691,12.691,427.081,1695.688,16.691,72.428,4.0,5.0,1,1,0,0,,good
2026-07-15T10:46:20,HP-01,heating,9.693,12.693,427.072,1695.526,16.693,72.442,4.0,5.0,1,1,0,0,,good
2026-07-15T10:46:30,HP-01,heating,9.694,12.694,427.064,1695.362,16.694,72.456,4.0,5.0,1,1,0,0,,good
2026-07-15T10:46:40,HP-01,heating,9.695,12.695,427.057,1695.197,16.695,72.47,4.0,5.0,1,1,0,0,,good
2026-07-15T10:46:50,HP-01,heating,9.697,12.697,427.05,1695.031,16.697,72.484,4.0,5.0,1,1,0,0,,good
2026-07-15T10:47:00,HP-01,heating,9.698,12.698,427.043,1694.864,16.698,72.499,4.0,5.0,1,1,0,0,,good
2026-07-15T10:47:10,HP-01,heating,9.7,12.7,427.037,1694.696,16.7,72.514,4.0,5.0,1,1,0,0,,good
2026-07-15T10:47:20,HP-01,heating,9.701,12.701,427.031,1694.527,16.701,72.529,4.0,5.0,1,1,0,0,,good
2026-07-15T10:47:30,HP-01,heating,9.702,12.702,427.026,1694.357,16.702,72.544,4.0,5.0,1,1,0,0,,good
2026-07-15T10:47:40,HP-01,heating,9.704,12.704,427.021,1694.186,16.704,72.559,4.0,5.0,1,1,0,0,,good
2026-07-15T10:47:50,HP-01,heating,9.705,12.705,427.017,1694.014,16.705,72.575,4.0,5.0,1,1,0,0,,good
2026-07-15T10:48:00,HP-01,heating,9.706,12.706,427.013,1693.841,16.706,72.59,4.0,5.0,1,1,0,0,,good
2026-07-15T10:48:10,HP-01,heating,9.708,12.708,427.01,1693.667,16.708,72.606,4.0,5.0,1,1,0,0,,good
2026-07-15T10:48:20,HP-01,heating,9.709,12.709,427.007,1693.492,16.709,72.622,4.0,5.0,1,1,0,0,,good
2026-07-15T10:48:30,HP-01,heating,9.71,12.71,427.005,1693.316,16.71,72.638,4.0,5.0,1,1,0,0,,good
2026-07-15T10:48:40,HP-01,heating,9.712,12.712,427.003,1693.139,16.712,72.655,4.0,5.0,1,1,0,0,,good
2026-07-15T10:48:50,HP-01,heating,9.713,12.713,427.002,1692.962,16.713,72.671,4.0,5.0,1,1,0,0,,good
2026-07-15T10:49:00,HP-01,heating,9.714,12.714,427.001,1692.783,16.714,72.688,4.0,5.0,1,1,0,0,,good
2026-07-15T10:49:10,HP-01,heating,9.716,12.716,427.0,1692.604,16.716,72.705,4.0,5.0,1,1,0,0,,good
2026-07-15T10:49:20,HP-01,heating,9.717,12.717,427.0,1692.423,16.717,72.722,4.0,5.0,1,1,0,0,,good
2026-07-15T10:49:30,HP-01,heating,9.718,12.718,427.0,1692.242,16.718,72.739,4.0,5.0,1,1,0,0,,good
2026-07-15T10:49:40,HP-01,heating,9.72,12.72,427.001,1692.06,16.72,72.756,4.0,5.0,1,1,0,0,,good
2026-07-15T10:49:50,HP-01,heating,9.721,12.721,427.003,1691.877,16.721,72.774,4.0,5.0,1,1,0,0,,good
2026-07-15T10:50:00,HP-01,heating,9.722,12.722,427.005,1691.693,16.722,72.791,4.0,5.0,1,1,0,0,,good
2026-07-15T10:50:10,HP-01,heating,9.724,12.724,427.007,1691.509,16.724,72.809,4.0,5.0,1,1,0,0,,good
2026-07-15T10:50:20,HP-01,heating,9.725,12.725,427.01,1691.323,16.725,72.827,4.0,5.0,1,1,0,0,,good
