timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T10:50:30,HP-01,heating,9.726,12.726,427.013,1691.137,16.726,72.845,4.0,5.0,1,1,0,0,,good
2026-07-15T10:50:40,HP-01,heating,9.728,12.728,427.017,1690.95,16.728,72.863,4.0,5.0,1,1,0,0,,good
2026-07-15T10:50:50,HP-01,heating,9.729,12.729,427.021,1690.763,16.729,72.882,4.0,5.0,1,1,0,0,,good
2026-07-15T10:51:00,HP-01,heating,9.73,12.73,427.025,1690.574,16.73,72.9,4.0,5.0,1,1,0,0,,good
2026-07-15T10:51:10,HP-01,heating,9.731,12.731,427.031,1690.385,16.731,72.919,4.0,5.0,1,1,0,0,,good
2026-07-15T10:51:20,HP-01,heating,9.733,12.733,427.036,1690.195,16.733,72.938,4.0,5.0,1,1,0,0,,good
2026-07-15T10:51:30,HP-01,heating,9.734,12.734,427.042,1690.005,16.734,72.956,4.0,5.0,1,1,0,0,,good
2026-07-15T10:51:40,HP-01,heating,9.735,12.735,427.049,1689.813,16.735,72.975,4.0,5.0,1,1,0,0,,good
2026-07-15T10:51:50,HP-01,heating,9.737,12.737,427.056,1689.622,16.737,72.995,4.0,5.0,1,1,0,0,,good
2026-07-15T10:52:00,HP-01,heating,9.738,12.738,427.063,1689.429,16.738,73.014,4.0,5.0,1,1,0,0,,good
2026-07-15T10:52:10,HP-01,heating,9.739,12.739,427.071,1689.236,16.739,73.033,4.0,5.0,1,1,0,0,,good
2026-07-15T10:52:20,HP-01,heating,9.74,12.74,427.079,1689.042,16.74,73.053,4.0,5.0,1,1,0,0,,good
2026-07-15T10:52:30,HP-01,heating,9.742,12.742,427.088,1688.847,16.742,73.072,4.0,5.0,1,1,0,0,,good
2026-07-15T10:52:40,HP-01,heating,9.743,12.743,427.097,1688.652,16.743,73.092,4.0,5.0,1,1,0,0,,good
2026-07-15T10:52:50,HP-01,heating,9.744,12.744,427.107,1688.456,16.744,73.112,4.0,5.0,1,1,0,0,,good
2026-07-15T10:53:00,HP-01,heating,9.745,12.745,427.117,1688.26,16.745,73.132,4.0,5.0,1,1,0,0,,good
2026-07-15T10:53:10,HP-01,heating,9.747,12.747,427.128,1688.063,16.747,73.152,4.0,5.0,1,1,0,0,,good
2026-07-15T10:53:20,HP-01,heating,9.748,12.748,427.139,1687.865,16.748,73.172,4.0,5.0,1,1,0,0,,good
2026-07-15T10:53:30,HP-01,heating,9.749,12.749,427.15,1687.667,16.749,73.192,4.0,5.0,1,1,0,0,,good
2026-07-15T10:53:40,HP-01,heating,9.75,12.75,427.162,1687.469,16.75,73.213,4.0,5.0,1,1,0,0,,good
2026-07-15T10:53:50,HP-01,heating,9.752,12.752,427.175,1687.27,16.752,73.233,4.0,5.0,1,1,0,0,,good
2026-07-15T10:54:00,HP-01,heating,9.753,12.753,427.187,1687.07,16.753,73.254,4.0,5.0,1,1,0,0,,good
2026-07-15T10:54:10,HP-01,heating,9.754,12.754,427.201,1686.87,16.754,73.275,4.0,5.0,1,1,0,0,,good
2026-07-15T10:54:20,HP-01,heating,9.755,12.755,427.214,1686.67,16.755,73.295,4.0,5.0,1,1,0,0,,good
2026-07-15T10:54:30,HP-01,heating,9.757,12.757,427.228,1686.469,16.757,73.316,4.0,5.0,1,1,0,0,,good
2026-07-15T10:54:40,HP-01,heating,9.758,12.758,427.243,1686.267,16.758,73.337,4.0,5.0,1,1,0,0,,good
2026-07-15T10:54:50,HP-01,heating,9.759,12.759,427.258,1686.065,16.759,73.358,4.0,5.0,1,1,0,0,,good
2026-07-15T10:55:00,HP-01,heating,9.76,12.76,427.273,1685.863,16.76,73.379,4.0,5.0,1,1,0,0,,good
2026-07-15T10:55:10,HP-01,heating,9.762,12.762,427.289,1685.66,16.762,73.4,4.0,5.0,1,1,0,0,,good
2026-07-15T10:55:20,HP-01,heating,9.763,12.763,427.306,1685.457,16.763,73.422,4.0,5.0,1,1,0,0,,good
2026-07-15T10:55:30,HP-01,heating,9.764,12.764,427.322,1685.254,16.764,73.443,4.0,5.0,1,1,0,0,,good
2026-07-15T10:55:40,HP-01,heating,9.765,12.765,427.339,1685.05,16.765,73.464,4.0,5.0,1,1,0,0,,good
2026-07-15T10:55:50,HP-01,heating,9.766,12.766,427.357,1684.846,16.766,73.486,4.0,5.0,1,1,0,0,,good
2026-07-15T10:56:00,HP-01,heating,9.768,12.768,427.375,1684.641,16.768,73.507,4.0,5.0,1,1,0,0,,good
2026-07-15T10:56:10,HP-01,heating,9.769,12.769,427.393,1684.436,16.769,73.529,4.0,5.0,1,1,0,0,,good
2026-07-15T10:56:20,HP-01,heating,9.77,12.77,427.412,1684.231,16.77,73.55,4.0,5.0,1,1,0,0,,good
2026-07-15T10:56:30,HP-01,heating,9.771,12.771,427.431,1684.025,16.771,73.572,4.0,5.0,1,1,0,0,,good
2026-07-15T10:56:40,HP-01,heating,9.772,12.772,427.451,1683.82,16.772,73.594,4.0,5.0,1,1,0,0,,good
2026-07-15T10:56:50,HP-01,heating,9.774,12.774,427.471,1683.614,16.774,73.616,4.0,5.0,1,1,0,0,,good
2026-07-15T10:57:00,HP-01,heating,9.775,12.775,427.491,1683.407,16.775,73.637,4.0,5.0,1,1,0,0,,good
2026-07-15T10:57:10,HP-01,heating,9.776,12.776,427.512,1683.201,16.776,73.659,4.0,5.0,1,1,0,0,,good
2026-07-15T10:57:20,HP-01,heating,9.777,12.777,427.533,1682.994,16.777,73.681,4.0,5.0,1,1,0,0,,good
2026-07-15T10:57:30,HP-01,heating,9.778,12.778,427.555,1682.787,16.778,73.703,4.0,5.0,1,1,0,0,,good
2026-07-15T10:57:40,HP-01,heating,9.779,12.779,427.576,1682.58,16.779,73.725,4.0,5.0,1,1,0,0,,good
2026-07-15T10:57:50,HP-01,heating,9.781,12.781,427.599,1682.373,16.781,73.747,4.0,5.0,1,1,0,0,,good
2026-07-15T10:58:00,HP-01,heating,9.782,12.782,427.621,1682.165,16.782,73.769,4.0,5.0,1,1,0,0,,good
2026-07-15T10:58:10,HP-01,heating,9.783,12.783,427.644,1681.958,16.783,73.791,4.0,5.0,1,1,0,0,,good
2026-07-15T10:58:20,HP-01,heating,9.784,12.784,427.668,1681.75,16.784,73.813,4.0,5.0,1,1,0,0,,good
2026-07-15T10:58:30,HP-01,heating,9.785,12.785,427.692,1681.542,16.785,73.836,4.0,5.0,1,1,0,0,,good
2026-07-15T10:58:40,HP-01,heating,9.786,12.786,427.716,1681.334,16.786,73.858,4.0,5.0,1,1,0,0,,good
2026-07-15T10:58:50,HP-01,heating,9.788,12.788,427.74,1681.126,16.788,73.88,4.0,5.0,1,1,0,0,,good
2026-07-15T10:59:00,HP-01,heating,9.789,12.789,427.765,1680.918,16.789,73.902,4.0,5.0,1,1,0,0,,good
2026-07-15T10:59:10,HP-01,heating,9.79,12.79,427.79,1680.71,16.79,73.924,4.0,5.0,1,1,0,0,,good
2026-07-15T10:59:20,HP-01,heating,9.791,12.791,427.816,1680.501,16.791,73.947,4.0,5.0,1,1,0,0,,good
2026-07-15T10:59:30,HP-01,heating,9.792,12.792,427.842,1680.293,16.792,73.969,4.0,5.0,1,1,0,0,,good
2026-07-15T10:59:40,HP-01,heating,9.793,12.793,427.868,1680.085,16.793,73.991,4.0,5.0,1,1,0,0,,good
2026-07-15T10:59:50,HP-01,heating,9.794,12.794,427.894,1679.876,16.794,74.013,4.0,5.0,1,1,0,0,,good
2026-07-15T11:00:00,HP-01,heating,9.796,12.796,427.921,1679.668,16.796,74.035,4.0,5.0,1,1,0,0,,good
2026-07-15T11:00:10,HP-01,heating,9.797,12.797,427.949,1679.46,16.797,74.058,4.0,5.0,1,1,0,0,,good
2026-07-15T11:00:20,HP-01,heating,9.798,12.798,427.976,1679.252,16.798,74.08,4.0,5.0,1,1,0,0,,good
2026-07-15T11:00:30,HP-01,heating,9.799,12.799,428.004,1679.043,16.799,74.102,4.0,5.0,1,1,0,0,,good
2026-07-15T11:00:40,HP-01,heating,9.8,12.8,428.032,1678.835,16.8,74.124,4.0,5.0,1,1,0,0,,good
2026-07-15T11:00:50,HP-01,heating,9.801,12.801,428.061,1678.627,16.801,74.146,4.0,5.0,1,1,0,0,,good
2026-07-15T11:01:00,HP-01,heating,9.802,12.802,428.089,1678.419,16.802,74.169,4.0,5.0,1,1,0,0,,good
2026-07-15T11:01:10,HP-01,heating,9.803,12.803,428.118,1678.211,16.803,74.191,4.0,5.0,1,1,0,0,,good
2026-07-15T11:01:20,HP-01,heating,9.804,12.804,428.148,1678.004,16.804,74.213,4.0,5.0,1,1,0,0,,good
2026-07-15T11:01:30,HP-01,heating,9.806,12.806,428.177,1677.796,16.806,74.235,4.0,5.0,1,1,0,0,,good
2026-07-15T11:01:40,HP-01,heating,9.807,12.807,428.207,1677.588,16.807,74.257,4.0,5.0,1,1,0,0,,good
2026-07-15T11:01:50,HP-01,heating,9.808,12.808,428.237,1677.381,16.808,74.279,4.0,5.0,1,1,0,0,,good
2026-07-15T11:02:00,HP-01,heating,9.809,12.809,428.268,1677.174,16.809,74.301,4.0,5.0,1,1,0,0,,good
2026-07-15T11:02:10,HP-01,heating,9.81,12.81,428.299,1676.967,16.81,74.323,4.0,5.0,1,1,0,0,,good
2026-07-15T11:02:20,HP-01,heating,9.811,12.811,428.33,1676.761,16.811,74.345,4.0,5.0,1,1,0,0,,good
2026-07-15T11:02:30,HP-01,heating,9.812,12.812,428.361,1676.554,16.812,74.367,4.0,5.0,1,1,0,0,,good
2026-07-15T11:02:40,HP-01,heating,9.813,12.813,428.393,1676.348,16.813,74.388,4.0,5.0,1,1,0,0,,good
2026-07-15T11:02:50,HP-01,heating,9.814,12.814,428.424,1676.142,16.814,74.41,4.0,5.0,1,1,0,0,,good
2026-07-15T11:03:00,HP-01,heating,9.815,12.815,428.456,1675.936,16.815,74.432,4.0,5.0,1,1,0,0,,good
2026-07-15T11:03:10,HP-01,heating,9.816,12.816,428.489,1675.731,16.816,74.454,4.0,5.0,1,1,0,0,,good
2026-07-15T11:03:20,HP-01,heating,9.818,12.818,428.521,1675.526,16.818,74.475,4.0,5.0,1,1,0,0,,good
2026-07-15T11:03:30,HP-01,heating,9.819,12.819,428.554,1675.321,16.819,74.497,4.0,5.0,1,1,0,0,,good
2026-07-15T11:03:40,HP-01,heating,9.82,12.82,428.587,1675.116,16.82,74.518,4.0,5.0,1,1,0,0,,good
2026-07-15T11:03:50,HP-01,heating,9.821,12.821,428.62,1674.912,16.821,74.54,4.0,5.0,1,1,0,0,,good
2026-07-15T11:04:00,HP-01,heating,9.822,12.822,428.653,1674.708,16.822,74.561,4.0,5.0,1,1,0,0,,good
2026-07-15T11:04:10,HP-01,heating,9.823,12.823,428.687,1674.505,16.823,74.582,4.0,5.0,1,1,0,0,,good
2026-07-15T11:04:20,HP-01,heating,9.824,12.824,428.721,1674.302,16.824,74.604,4.0,5.0,1,1,0,0,,good
2026-07-15T11:04:30,HP-01,heating,9.825,12.825,428.755,1674.099,16.825,74.625,4.0,5.0,1,1,0,0,,good
2026-07-15T11:04:40,HP-01,heating,9.826,12.826,428.789,1673.897,16.826,74.646,4.0,5.0,1,1,0,0,,good
2026-07-15T11:04:50,HP-01,heating,9.827,12.827,428.824,1673.695,16.827,74.667,4.0,5.0,1,1,0,0,,good
2026-07-15T11:05:00,HP-01,heating,9.828,12.828,428.858,1673.494,16.828,74.688,4.0,5.0,1,1,0,0,,good
2026-07-15T11:05:10,HP-01,heating,9.829,12.829,428.893,1673.293,16.829,74.709,4.0,5.0,1,1,0,0,,good
2026-07-15T11:05:20,HP-01,heating,9.83,12.83,428.928,1673.092,16.83,74.729,4.0,5.0,1,1,0,0,,good
2026-07-15T11:05:30,HP-01,heating,9.831,12.831,428.963,1672.892,16.831,74.75,4.0,5.0,1,1,0,0,,good
2026-07-15T11:05:40,HP-01,heating,9.832,12.832,428.998,1672.693,16.832,74.771,4.0,5.0,1,1,0,0,,good
2026-07-15T11:05:50,HP-01,heating,9.833,12.833,429.034,1672.494,16.833,74.791,4.0,5.0,1,1,0,0,,good
2026-07-15T11:06:00,HP-01,heating,9.834,12.834,429.069,1672.296,16.834,74.811,4.0,5.0,1,1,0,0,,good
2026-07-15T11:06:10,HP-01,heating,9.835,12.835,429.105,1672.098,16.835,74.832,4.0,5.0,1,1,0,0,,good
2026-07-15T11:06:20,HP-01,heating,9.836,12.836,429.141,1671.9,16.836,74.852,4.0,5.0,1,1,0,0,,good
2026-07-15T11:06:30,HP-01,heating,9.837,12.837,429.177,1671.703,16.837,74.872,4.0,5.0,1,1,0,0,,good
2026-07-15T11:06:40,HP-01,heating,9.838,12.838,429.213,1671.507,16.838,74.892,4.0,5.0,1,1,0,0,,good
2026-07-15T11:06:50,HP-01,heating,9.839,12.839,429.249,1671.312,16.839,74.912,4.0,5.0,1,1,0,0,,good
2026-07-15T11:07:00,HP-01,heating,9.84,12.84,429.285,1671.117,16.84,74.931,4.0,5.0,1,1,0,0,,good
2026-07-15T11:07:10,HP-01,heating,9.841,12.841,429.322,1670.922,16.841,74.951,4.0,5.0,1,1,0,0,,good
2026-07-15T11:07:20,HP-01,heating,9.842,12.842,429.359,1670.728,16.842,74.97,4.0,5.0,1,1,0,0,,good
2026-07-15T11:07:30,HP-01,heating,9.843,12.843,429.395,1670.535,16.843,74.99,4.0,5.0,1,1,0,0,,good
2026-07-15T11:07:40,HP-01,heating,9.844,12.844,429.432,1670.343,16.844,75.009,4.0,5.0,1,1,0,0,,good
2026-07-15T11:07:50,HP-01,heating,9.845,12.845,429.469,1670.151,16.845,75.028,4.0,5.0,1,1,0,0,,good
2026-07-15T11:08:00,HP-01,heating,9.846,12.846,429.506,1669.96,16.846,75.047,4.0,5.0,1,1,0,0,,good
2026-07-15T11:08:10,HP-01,heating,9.847,12.847,429.543,1669.769,16.847,75.066,4.0,5.0,1,1,0,0,,good
2026-07-15T11:08:20,HP-01,heating,9.848,12.848,429.58,1669.58,16.848,75.085,4.0,5.0,1,1,0,0,,good
2026-07-15T11:08:30,HP-01,heating,9.849,12.849,429.617,1669.39,16.849,75.103,4.0,5.0,1,1,0,0,,good
2026-07-15T11:08:40,HP-01,heating,9.85,12.85,429.654,1669.202,16.85,75.122,4.0,5.0,1,1,0,0,,good
2026-07-15T11:08:50,HP-01,heating,9.851,12.851,429.692,1669.015,16.851,75.14,4.0,5.0,1,1,0,0,,good
2026-07-15T11:09:00,HP-01,heating,9.852,12.852,429.729,1668.828,16.852,75.158,4.0,5.0,1,1,0,0,,good
2026-07-15T11:09:10,HP-01,heating,9.853,12.853,429.766,1668.642,16.853,75.176,4.0,5.0,1,1,0,0,,good
2026-07-15T11:09:20,HP-01,heating,9.854,12.854,429.804,1668.457,16.854,75.194,4.0,5.0,1,1,0,0,,good
2026-07-15T11:09:30,HP-01,heating,9.855,12.855,429.841,1668.272,16.855,75.212,4.0,5.0,1,1,0,0,,good
2026-07-15T11:09:40,HP-01,heating,9.856,12.856,429.879,1668.089,16.856,75.23,4.0,5.0,1,1,0,0,,good
2026-07-15T11:09:50,HP-01,heating,9.857,12.857,429.916,1667.906,16.857,75.247,4.0,5.0,1,1,0,0,,good
2026-07-15T11:10:00,HP-01,heating,9.858,12.858,429.954,1667.724,16.858,75.264,4.0,5.0,1,1,0,0,,good
2026-07-15T11:10:10,HP-01,heating,9.859,12.859,429.991,1667.543,16.859,75.282,4.0,5.0,1,1,0,0,,good
2026-07-15T11:10:20,HP-01,heating,9.86,12.86,430.029,1667.363,16.86,75.298,4.0,5.0,1,1,0,0,,good
2026-07-15T11:10:30,HP-01,heating,9.861,12.861,430.066,1667.184,16.861,75.315,4.0,5.0,1,1,0,0,,good
2026-07-15T11:10:40,HP-01,heating,9.862,12.862,430.104,1667.005,16.862,75.332,4.0,5.0,1,1,0,0,,good
2026-07-15T11:10:50,HP-01,heating,9.862,12.862,430.141,1666.828,16.862,75.348,4.0,5.0,1,1,0,0,,good
2026-07-15T11:11:00,HP-01,heating,9.863,12.863,430.178,1666.651,16.863,75.365,4.0,5.0,1,1,0,0,,good
2026-07-15T11:11:10,HP-01,heating,9.864,12.864,430.216,1666.475,16.864,75.381,4.0,5.0,1,1,0,0,,good
2026-07-15T11:11:20,HP-01,heating,9.865,12.865,430.253,1666.301,16.865,75.397,4.0,5.0,1,1,0,0,,good
2026-07-15T11:11:30,HP-01,heating,9.866,12.866,430.291,1666.127,16.866,75.413,4.0,5.0,1,1,0,0,,good
2026-07-15T11:11:40,HP-01,heating,9.867,12.867,430.328,1665.954,16.867,75.428,4.0,5.0,1,1,0,0,,good
2026-07-15T11:11:50,HP-01,heating,9.868,12.868,430.365,1665.782,16.868,75.444,4.0,5.0,1,1,0,0,,good
2026-07-15T11:12:00,HP-01,heating,9.869,12.869,430.402,1665.611,16.869,75.459,4.0,5.0,1,1,0,0,,good
2026-07-15T11:12:10,HP-01,heating,9.87,12.87,430.439,1665.441,16.87,75.474,4.0,5.0,1,1,0,0,,good
2026-07-15T11:12:20,HP-01,heating,9.871,12.871,430.477,1665.273,16.871,75.489,4.0,5.0,1,1,0,0,,good
2026-07-15T11:12:30,HP-01,heating,9.872,12.872,430.514,1665.105,16.872,75.504,4.0,5.0,1,1,0,0,,good
2026-07-15T11:12:40,HP-01,heating,9.872,12.872,430.55,1664.938,16.872,75.518,4.0,5.0,1,1,0,0,,good
2026-07-15T11:12:50,HP-01,heating,9.873,12.873,430.587,1664.772,16.873,75.533,4.0,5.0,1,1,0,0,,good
2026-07-15T11:13:00,HP-01,heating,9.874,12.874,430.624,1664.607,16.874,75.547,4.0,5.0,1,1,0,0,,good
2026-07-15T11:13:10,HP-01,heating,9.875,12.875,430.661,1664.444,16.875,75.561,4.0,5.0,1,1,0,0,,good
2026-07-15T11:13:20,HP-01,heating,9.876,12.876,430.697,1664.281,16.876,75.575,4.0,5.0,1,1,0,0,,good
2026-07-15T11:13:30,HP-01,heating,9.877,12.877,430.734,1664.12,16.877,75.588,4.0,5.0,1,1,0,0,,good
2026-07-15T11:13:40,HP-01,heating,9.878,12.878,430.77,1663.959,16.878,75.602,4.0,5.0,1,1,0,0,,good
2026-07-15T11:13:50,HP-01,heating,9.879,12.879,430.806,1663.8,16.879,75.615,4.0,5.0,1,1,0,0,,good
2026-07-15T11:14:00,HP-01,heating,9.88,12.88,430.842,1663.642,16.88,75.628,4.0,5.0,1,1,0,0,,good
2026-07-15T11:14:10,HP-01,heating,9.88,12.88,430.878,1663.485,16.88,75.641,4.0,5.0,1,1,0,0,,good
2026-07-15T11:14:20,HP-01,heating,9.881,12.881,430.914,1663.329,16.881,75.653,4.0,5.0,1,1,0,0,,good
2026-07-15T11:14:30,HP-01,heating,9.882,12.882,430.949,1663.175,16.882,75.666,4.0,5.0,1,1,0,0,,good
2026-07-15T11:14:40,HP-01,heating,9.883,12.883,430.985,1663.021,16.883,75.678,4.0,5.0,1,1,0,0,,good
2026-07-15T11:14:50,HP-01,heating,9.884,12.884,431.02,1662.869,16.884,75.69,4.0,5.0,1,1,0,0,,good
2026-07-15T11:15:00,HP-01,heating,9.885,12.885,431.055,1662.718,16.885,75.702,4.0,5.0,1,1,0,0,,good
2026-07-15T11:15:10,HP-01,heating,9.886,12.886,431.09,1662.568,16.886,75.713,4.0,5.0,1,1,0,0,,good
2026-07-15T11:15:20,HP-01,heating,9.886,12.886,431.125,1662.419,16.886,75.725,4.0,5.0,1,1,0,0,,good
2026-07-15T11:15:30,HP-01,heating,9.887,12.887,431.16,1662.272,16.887,75.736,4.0,5.0,1,1,0,0,,good
2026-07-15T11:15:40,HP-01,heating,9.888,12.888,431.195,1662.125,16.888,75.747,4.0,5.0,1,1,0,0,,good
2026-07-15T11:15:50,HP-01,heating,9.889,12.889,431.229,1661.98,16.889,75.758,4.0,5.0,1,1,0,0,,good
2026-07-15T11:16:00,HP-01,heating,9.89,12.89,431.263,1661.836,16.89,75.768,4.0,5.0,1,1,0,0,,good
2026-07-15T11:16:10,HP-01,heating,9.891,12.891,431.297,1661.694,16.891,75.778,4.0,5.0,1,1,0,0,,good
2026-07-15T11:16:20,HP-01,heating,9.891,12.891,431.331,1661.553,16.891,75.788,4.0,5.0,1,1,0,0,,good
2026-07-15T11:16:30,HP-01,heating,9.892,12.892,431.364,1661.413,16.892,75.798,4.0,5.0,1,1,0,0,,good
2026-07-15T11:16:40,HP-01,heating,9.893,12.893,431.397,1661.274,16.893,75.808,4.0,5.0,1,1,0,0,,good
2026-07-15T11:16:50,HP-01,heating,9.894,12.894,431.43,1661.137,16.894,75.817,4.0,5.0,1,1,0,0,,good
2026-07-15T11:17:00,HP-01,heating,9.895,12.895,431.463,1661.001,16.895,75.826,4.0,5.0,1,1,0,0,,good
2026-07-15T11:17:10,HP-01,heating,9.896,12.896,431.496,1660.866,16.896,75.835,4.0,5.0,1,1,0,0,,good
2026-07-15T11:17:20,HP-01,heating,9.896,12.896,431.528,1660.732,16.896,75.844,4.0,5.0,1,1,0,0,,good
2026-07-15T11:17:30,HP-01,heating,9.897,12.897,431.56,1660.6,16.897,75.853,4.0,5.0,1,1,0,0,,good
2026-07-15T11:17:40,HP-01,heating,9.898,12.898,431.592,1660.47,16.898,75.861,4.0,5.0,1,1,0,0,,good
2026-07-15T11:17:50,HP-01,heating,9.899,12.899,431.624,1660.34,16.899,75.869,4.0,5.0,1,1,0,0,,good
2026-07-15T11:18:00,HP-01,heating,9.9,12.9,431.655,1660.212,16.9,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T11:18:10,HP-01,heating,9.9,12.9,431.687,1660.086,16.9,75.884,4.0,5.0,1,1,0,0,,good
2026-07-15T11:18:20,HP-01,heating,9.901,12.901,431.717,1659.96,16.901,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T11:18:30,HP-01,heating,9.902,12.902,431.748,1659.836,16.902,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T11:18:40,HP-01,heating,9.903,12.903,431.778,1659.714,16.903,75.905,4.0,5.0,1,1,0,0,,good
2026-07-15T11:18:50,HP-01,heating,9.903,12.903,431.808,1659.593,16.903,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T11:19:00,HP-01,heating,9.904,12.904,431.838,1659.473,16.904,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T11:19:10,HP-01,heating,9.905,12.905,431.868,1659.355,16.905,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T11:19:20,HP-01,heating,9.906,12.906,431.897,1659.238,16.906,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T11:19:30,HP-01,heating,9.907,12.907,431.926,1659.123,16.907,75.936,4.0,5.0,1,1,0,0,,good
2026-07-15T11:19:40,HP-01,heating,9.907,12.907,431.954,1659.009,16.907,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T11:19:50,HP-01,heating,9.908,12.908,431.983,1658.897,16.908,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T11:20:00,HP-01,heating,9.909,12.909,432.011,1658.786,16.909,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T11:20:10,HP-01,heating,9.91,12.91,432.038,1658.676,16.91,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T11:20:20,HP-01,heating,9.91,12.91,432.066,1658.568,16.91,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T11:20:30,HP-01,heating,9.911,12.911,432.093,1658.462,16.911,75.965,4.0,5.0,1,1,0,0,,good
2026-07-15T11:20:40,HP-01,heating,9.912,12.912,432.119,1658.357,16.912,75.969,4.0,5.0,1,1,0,0,,good
2026-07-15T11:20:50,HP-01,heating,9.913,12.913,432.146,1658.253,16.913,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T11:21:00,HP-01,heating,9.913,12.913,432.172,1658.151,16.913,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T11:21:10,HP-01,heating,9.914,12.914,432.198,1658.051,16.914,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T11:21:20,HP-01,heating,9.915,12.915,432.223,1657.952,16.915,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T11:21:30,HP-01,heating,9.916,12.916,432.248,1657.854,16.916,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T11:21:40,HP-01,heating,9.916,12.916,432.273,1657.758,16.916,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T11:21:50,HP-01,heating,9.917,12.917,432.297,1657.664,16.917,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T11:22:00,HP-01,heating,9.918,12.918,432.321,1657.571,16.918,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T11:22:10,HP-01,heating,9.918,12.918,432.344,1657.48,16.918,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T11:22:20,HP-01,heating,9.919,12.919,432.368,1657.39,16.919,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T11:22:30,HP-01,heating,9.92,12.92,432.39,1657.302,16.92,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T11:22:40,HP-01,heating,9.921,12.921,432.413,1657.216,16.921,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T11:22:50,HP-01,heating,9.921,12.921,432.435,1657.131,16.921,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T11:23:00,HP-01,heating,9.922,12.922,432.457,1657.047,16.922,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T11:23:10,HP-01,heating,9.923,12.923,432.478,1656.966,16.923,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T11:23:20,HP-01,heating,9.923,12.923,432.499,1656.885,16.923,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T11:23:30,HP-01,heating,9.924,12.924,432.52,1656.807,16.924,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T11:23:40,HP-01,heating,9.925,12.925,432.54,1656.73,16.925,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T11:23:50,HP-01,heating,9.925,12.925,432.559,1656.655,16.925,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T11:24:00,HP-01,heating,9.926,12.926,432.579,1656.581,16.926,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T11:24:10,HP-01,heating,9.927,12.927,432.598,1656.509,16.927,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T11:24:20,HP-01,heating,9.927,12.927,432.616,1656.438,16.927,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T11:24:30,HP-01,heating,9.928,12.928,432.635,1656.369,16.928,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T11:24:40,HP-01,heating,9.929,12.929,432.652,1656.302,16.929,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T11:24:50,HP-01,heating,9.93,12.93,432.67,1656.237,16.93,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T11:25:00,HP-01,heating,9.93,12.93,432.686,1656.173,16.93,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T11:25:10,HP-01,heating,9.931,12.931,432.703,1656.111,16.931,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T11:25:20,HP-01,heating,9.931,12.931,432.719,1656.05,16.931,75.982,4.0,5.0,1,1,0,0,,good
2026-07-15T11:25:30,HP-01,heating,9.932,12.932,432.735,1655.991,16.932,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T11:25:40,HP-01,heating,9.933,12.933,432.75,1655.934,16.933,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T11:25:50,HP-01,heating,9.933,12.933,432.765,1655.878,16.933,75.971,4.0,5.0,1,1,0,0,,good
2026-07-15T11:26:00,HP-01,heating,9.934,12.934,432.779,1655.824,16.934,75.968,4.0,5.0,1,1,0,0,,good
2026-07-15T11:26:10,HP-01,heating,9.935,12.935,432.793,1655.772,16.935,75.963,4.0,5.0,1,1,0,0,,good
2026-07-15T11:26:20,HP-01,heating,9.935,12.935,432.806,1655.722,16.935,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T11:26:30,HP-01,heating,9.936,12.936,432.819,1655.673,16.936,75.955,4.0,5.0,1,1,0,0,,good
2026-07-15T11:26:40,HP-01,heating,9.937,12.937,432.832,1655.626,16.937,75.95,4.0,5.0,1,1,0,0,,good
2026-07-15T11:26:50,HP-01,heating,9.937,12.937,432.844,1655.58,16.937,75.945,4.0,5.0,1,1,0,0,,good
2026-07-15T11:27:00,HP-01,heating,9.938,12.938,432.856,1655.536,16.938,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T11:27:10,HP-01,heating,9.939,12.939,432.867,1655.494,16.939,75.934,4.0,5.0,1,1,0,0,,good
2026-07-15T11:27:20,HP-01,heating,9.939,12.939,432.878,1655.454,16.939,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T11:27:30,HP-01,heating,9.94,12.94,432.888,1655.415,16.94,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T11:27:40,HP-01,heating,9.94,12.94,432.898,1655.378,16.94,75.916,4.0,5.0,1,1,0,0,,good
2026-07-15T11:27:50,HP-01,heating,9.941,12.941,432.908,1655.343,16.941,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T11:28:00,HP-01,heating,9.942,12.942,432.917,1655.31,16.942,75.902,4.0,5.0,1,1,0,0,,good
2026-07-15T11:28:10,HP-01,heating,9.942,12.942,432.925,1655.278,16.942,75.896,4.0,5.0,1,1,0,0,,good
2026-07-15T11:28:20,HP-01,heating,9.943,12.943,432.933,1655.248,16.943,75.888,4.0,5.0,1,1,0,0,,good
2026-07-15T11:28:30,HP-01,heating,9.943,12.943,432.941,1655.219,16.943,75.881,4.0,5.0,1,1,0,0,,good
2026-07-15T11:28:40,HP-01,heating,9.944,12.944,432.948,1655.193,16.944,75.873,4.0,5.0,1,1,0,0,,good
2026-07-15T11:28:50,HP-01,heating,9.945,12.945,432.955,1655.168,16.945,75.865,4.0,5.0,1,1,0,0,,good
2026-07-15T11:29:00,HP-01,heating,9.945,12.945,432.961,1655.144,16.945,75.857,4.0,5.0,1,1,0,0,,good
2026-07-15T11:29:10,HP-01,heating,9.946,12.946,432.967,1655.123,16.946,75.849,4.0,5.0,1,1,0,0,,good
2026-07-15T11:29:20,HP-01,heating,9.946,12.946,432.972,1655.103,16.946,75.84,4.0,5.0,1,1,0,0,,good
2026-07-15T11:29:30,HP-01,heating,9.947,12.947,432.977,1655.085,16.947,75.831,4.0,5.0,1,1,0,0,,good
2026-07-15T11:29:40,HP-01,heating,9.948,12.948,432.981,1655.069,16.948,75.822,4.0,5.0,1,1,0,0,,good
2026-07-15T11:29:50,HP-01,heating,9.948,12.948,432.985,1655.054,16.948,75.813,4.0,5.0,1,1,0,0,,good
2026-07-15T11:30:00,HP-01,heating,9.949,12.949,432.989,1655.041,16.949,75.804,4.0,5.0,1,1,0,0,,good
2026-07-15T11:30:10,HP-01,heating,9.949,12.949,432.992,1655.03,16.949,75.794,4.0,5.0,1,1,0,0,,good
2026-07-15T11:30:20,HP-01,heating,9.95,12.95,432.994,1655.021,16.95,75.784,4.0,5.0,1,1,0,0,,good
2026-07-15T11:30:30,HP-01,heating,9.95,12.95,432.996,1655.013,16.95,75.774,4.0,5.0,1,1,0,0,,good
2026-07-15T11:30:40,HP-01,heating,9.951,12.951,432.998,1655.007,16.951,75.763,4.0,5.0,1,1,0,0,,good
2026-07-15T11:30:50,HP-01,heating,9.951,12.951,432.999,1655.003,16.951,75.753,4.0,5.0,1,1,0,0,,good
2026-07-15T11:31:00,HP-01,heating,9.952,12.952,433.0,1655.001,16.952,75.742,4.0,5.0,1,1,0,0,,good
2026-07-15T11:31:10,HP-01,heating,9.953,12.953,433.0,1655.0,16.953,75.731,4.0,5.0,1,1,0,0,,good
2026-07-15T11:31:20,HP-01,heating,9.953,12.953,433.0,1655.001,16.953,75.72,4.0,5.0,1,1,0,0,,good
2026-07-15T11:31:30,HP-01,heating,9.954,12.954,432.999,1655.004,16.954,75.708,4.0,5.0,1,1,0,0,,good
2026-07-15T11:31:40,HP-01,heating,9.954,12.954,432.998,1655.008,16.954,75.697,4.0,5.0,1,1,0,0,,good
2026-07-15T11:31:50,HP-01,heating,9.955,12.955,432.996,1655.015,16.955,75.685,4.0,5.0,1,1,0,0,,good
2026-07-15T11:32:00,HP-01,heating,9.955,12.955,432.994,1655.023,16.955,75.673,4.0,5.0,1,1,0,0,,good
2026-07-15T11:32:10,HP-01,heating,9.956,12.956,432.991,1655.032,16.956,75.66,4.0,5.0,1,1,0,0,,good
2026-07-15T11:32:20,HP-01,heating,9.956,12.956,432.988,1655.044,16.956,75.648,4.0,5.0,1,1,0,0,,good
2026-07-15T11:32:30,HP-01,heating,9.957,12.957,432.985,1655.057,16.957,75.635,4.0,5.0,1,1,0,0,,good
2026-07-15T11:32:40,HP-01,heating,9.957,12.957,432.981,1655.072,16.957,75.622,4.0,5.0,1,1,0,0,,good
2026-07-15T11:32:50,HP-01,heating,9.958,12.958,432.976,1655.088,16.958,75.609,4.0,5.0,1,1,0,0,,good
2026-07-15T11:33:00,HP-01,heating,9.958,12.958,432.971,1655.107,16.958,75.596,4.0,5.0,1,1,0,0,,good
2026-07-15T11:33:10,HP-01,heating,9.959,12.959,432.966,1655.127,16.959,75.582,4.0,5.0,1,1,0,0,,good
2026-07-15T11:33:20,HP-01,heating,9.959,12.959,432.96,1655.149,16.959,75.569,4.0,5.0,1,1,0,0,,good
2026-07-15T11:33:30,HP-01,heating,9.96,12.96,432.954,1655.172,16.96,75.555,4.0,5.0,1,1,0,0,,good
2026-07-15T11:33:40,HP-01,heating,9.96,12.96,432.947,1655.198,16.96,75.541,4.0,5.0,1,1,0,0,,good
2026-07-15T11:33:50,HP-01,heating,9.961,12.961,432.939,1655.225,16.961,75.527,4.0,5.0,1,1,0,0,,good
2026-07-15T11:34:00,HP-01,heating,9.961,12.961,432.932,1655.253,16.961,75.512,4.0,5.0,1,1,0,0,,good
2026-07-15T11:34:10,HP-01,heating,9.962,12.962,432.924,1655.284,16.962,75.497,4.0,5.0,1,1,0,0,,good
2026-07-15T11:34:20,HP-01,heating,9.962,12.962,432.915,1655.316,16.962,75.483,4.0,5.0,1,1,0,0,,good
2026-07-15T11:34:30,HP-01,heating,9.963,12.963,432.906,1655.35,16.963,75.468,4.0,5.0,1,1,0,0,,good
2026-07-15T11:34:40,HP-01,heating,9.963,12.963,432.896,1655.385,16.963,75.452,4.0,5.0,1,1,0,0,,good
2026-07-15T11:34:50,HP-01,heating,9.964,12.964,432.886,1655.423,16.964,75.437,4.0,5.0,1,1,0,0,,good
2026-07-15T11:35:00,HP-01,heating,9.964,12.964,432.876,1655.462,16.964,75.421,4.0,5.0,1,1,0,0,,good
2026-07-15T11:35:10,HP-01,heating,9.965,12.965,432.865,1655.502,16.965,75.406,4.0,5.0,1,1,0,0,,good
2026-07-15T11:35:20,HP-01,heating,9.965,12.965,432.854,1655.545,16.965,75.39,4.0,5.0,1,1,0,0,,good
2026-07-15T11:35:30,HP-01,heating,9.966,12.966,432.842,1655.589,16.966,75.374,4.0,5.0,1,1,0,0,,good
2026-07-15T11:35:40,HP-01,heating,9.966,12.966,432.83,1655.635,16.966,75.358,4.0,5.0,1,1,0,0,,good
2026-07-15T11:35:50,HP-01,heating,9.967,12.967,432.817,1655.682,16.967,75.341,4.0,5.0,1,1,0,0,,good
2026-07-15T11:36:00,HP-01,heating,9.967,12.967,432.804,1655.731,16.967,75.325,4.0,5.0,1,1,0,0,,good
2026-07-15T11:36:10,HP-01,heating,9.968,12.968,432.79,1655.782,16.968,75.308,4.0,5.0,1,1,0,0,,good
2026-07-15T11:36:20,HP-01,heating,9.968,12.968,432.776,1655.835,16.968,75.291,4.0,5.0,1,1,0,0,,good
2026-07-15T11:36:30,HP-01,heating,9.968,12.968,432.762,1655.889,16.968,75.274,4.0,5.0,1,1,0,0,,good
2026-07-15T11:36:40,HP-01,heating,9.969,12.969,432.747,1655.945,16.969,75.257,4.0,5.0,1,1,0,0,,good
2026-07-15T11:36:50,HP-01,heating,9.969,12.969,432.732,1656.002,16.969,75.239,4.0,5.0,1,1,0,0,,good
2026-07-15T11:37:00,HP-01,heating,9.97,12.97,432.716,1656.062,16.97,75.222,4.0,5.0,1,1,0,0,,good
2026-07-15T11:37:10,HP-01,heating,9.97,12.97,432.7,1656.123,16.97,75.204,4.0,5.0,1,1,0,0,,good
2026-07-15T11:37:20,HP-01,heating,9.971,12.971,432.683,1656.185,16.971,75.186,4.0,5.0,1,1,0,0,,good
2026-07-15T11:37:30,HP-01,heating,9.971,12.971,432.666,1656.249,16.971,75.168,4.0,5.0,1,1,0,0,,good
2026-07-15T11:37:40,HP-01,heating,9.972,12.972,432.649,1656.315,16.972,75.15,4.0,5.0,1,1,0,0,,good
2026-07-15T11:37:50,HP-01,heating,9.972,12.972,432.631,1656.383,16.972,75.132,4.0,5.0,1,1,0,0,,good
2026-07-15T11:38:00,HP-01,heating,9.972,12.972,432.613,1656.452,16.972,75.114,4.0,5.0,1,1,0,0,,good
2026-07-15T11:38:10,HP-01,heating,9.973,12.973,432.594,1656.523,16.973,75.095,4.0,5.0,1,1,0,0,,good
2026-07-15T11:38:20,HP-01,heating,9.973,12.973,432.575,1656.595,16.973,75.076,4.0,5.0,1,1,0,0,,good
2026-07-15T11:38:30,HP-01,heating,9.974,12.974,432.556,1656.669,16.974,75.058,4.0,5.0,1,1,0,0,,good
2026-07-15T11:38:40,HP-01,heating,9.974,12.974,432.536,1656.745,16.974,75.039,4.0,5.0,1,1,0,0,,good
2026-07-15T11:38:50,HP-01,heating,9.974,12.974,432.516,1656.822,16.974,75.02,4.0,5.0,1,1,0,0,,good
2026-07-15T11:39:00,HP-01,heating,9.975,12.975,432.495,1656.901,16.975,75.001,4.0,5.0,1,1,0,0,,good
2026-07-15T11:39:10,HP-01,heating,9.975,12.975,432.474,1656.981,16.975,74.981,4.0,5.0,1,1,0,0,,good
2026-07-15T11:39:20,HP-01,heating,9.976,12.976,432.453,1657.063,16.976,74.962,4.0,5.0,1,1,0,0,,good
2026-07-15T11:39:30,HP-01,heating,9.976,12.976,432.431,1657.147,16.976,74.942,4.0,5.0,1,1,0,0,,good
2026-07-15T11:39:40,HP-01,heating,9.976,12.976,432.409,1657.232,16.976,74.923,4.0,5.0,1,1,0,0,,good
2026-07-15T11:39:50,HP-01,heating,9.977,12.977,432.386,1657.319,16.977,74.903,4.0,5.0,1,1,0,0,,good
2026-07-15T11:40:00,HP-01,heating,9.977,12.977,432.363,1657.408,16.977,74.883,4.0,5.0,1,1,0,0,,good
2026-07-15T11:40:10,HP-01,heating,9.978,12.978,432.34,1657.498,16.978,74.863,4.0,5.0,1,1,0,0,,good
2026-07-15T11:40:20,HP-01,heating,9.978,12.978,432.316,1657.589,16.978,74.843,4.0,5.0,1,1,0,0,,good
2026-07-15T11:40:30,HP-01,heating,9.978,12.978,432.292,1657.682,16.978,74.823,4.0,5.0,1,1,0,0,,good
2026-07-15T11:40:40,HP-01,heating,9.979,12.979,432.268,1657.777,16.979,74.802,4.0,5.0,1,1,0,0,,good
2026-07-15T11:40:50,HP-01,heating,9.979,12.979,432.243,1657.873,16.979,74.782,4.0,5.0,1,1,0,0,,good
2026-07-15T11:41:00,HP-01,heating,9.979,12.979,432.218,1657.971,16.979,74.761,4.0,5.0,1,1,0,0,,good
2026-07-15T11:41:10,HP-01,heating,9.98,12.98,432.193,1658.07,16.98,74.741,4.0,5.0,1,1,0,0,,good
2026-07-15T11:41:20,HP-01,heating,9.98,12.98,432.167,1658.171,16.98,74.72,4.0,5.0,1,1,0,0,,good
2026-07-15T11:41:30,HP-01,heating,9.98,12.98,432.141,1658.273,16.98,74.699,4.0,5.0,1,1,0,0,,good
2026-07-15T11:41:40,HP-01,heating,9.981,12.981,432.114,1658.377,16.981,74.678,4.0,5.0,1,1,0,0,,good
2026-07-15T11:41:50,HP-01,heating,9.981,12.981,432.087,1658.482,16.981,74.658,4.0,5.0,1,1,0,0,,good
2026-07-15T11:42:00,HP-01,heating,9.982,12.982,432.06,1658.589,16.982,74.637,4.0,5.0,1,1,0,0,,good
2026-07-15T11:42:10,HP-01,heating,9.982,12.982,432.033,1658.698,16.982,74.615,4.0,5.0,1,1,0,0,,good
2026-07-15T11:42:20,HP-01,heating,9.982,12.982,432.005,1658.807,16.982,74.594,4.0,5.0,1,1,0,0,,good
2026-07-15T11:42:30,HP-01,heating,9.983,12.983,431.977,1658.919,16.983,74.573,4.0,5.0,1,1,0,0,,good
2026-07-15T11:42:40,HP-01,heating,9.983,12.983,431.949,1659.031,16.983,74.552,4.0,5.0,1,1,0,0,,good
2026-07-15T11:42:50,HP-01,heating,9.983,12.983,431.92,1659.145,16.983,74.53,4.0,5.0,1,1,0,0,,good
2026-07-15T11:43:00,HP-01,heating,9.984,12.984,431.891,1659.261,16.984,74.509,4.0,5.0,1,1,0,0,,good
2026-07-15T11:43:10,HP-01,heating,9.984,12.984,431.862,1659.378,16.984,74.487,4.0,5.0,1,1,0,0,,good
2026-07-15T11:43:20,HP-01,heating,9.984,12.984,431.832,1659.497,16.984,74.466,4.0,5.0,1,1,0,0,,good
2026-07-15T11:43:30,HP-01,heating,9.984,12.984,431.803,1659.617,16.984,74.444,4.0,5.0,1,1,0,0,,good
2026-07-15T11:43:40,HP-01,heating,9.985,12.985,431.772,1659.738,16.985,74.422,4.0,5.0,1,1,0,0,,good
2026-07-15T11:43:50,HP-01,heating,9.985,12.985,431.742,1659.861,16.985,74.401,4.0,5.0,1,1,0,0,,good
2026-07-15T11:44:00,HP-01,heating,9.985,12.985,431.711,1659.985,16.985,74.379,4.0,5.0,1,1,0,0,,good
2026-07-15T11:44:10,HP-01,heating,9.986,12.986,431.68,1660.11,16.986,74.357,4.0,5.0,1,1,0,0,,good
2026-07-15T11:44:20,HP-01,heating,9.986,12.986,431.649,1660.237,16.986,74.335,4.0,5.0,1,1,0,0,,good
2026-07-15T11:44:30,HP-01,heating,9.986,12.986,431.618,1660.365,16.986,74.313,4.0,5.0,1,1,0,0,,good
2026-07-15T11:44:40,HP-01,heating,9.987,12.987,431.586,1660.495,16.987,74.291,4.0,5.0,1,1,0,0,,good
2026-07-15T11:44:50,HP-01,heating,9.987,12.987,431.554,1660.626,16.987,74.269,4.0,5.0,1,1,0,0,,good
2026-07-15T11:45:00,HP-01,heating,9.987,12.987,431.522,1660.758,16.987,74.247,4.0,5.0,1,1,0,0,,good
2026-07-15T11:45:10,HP-01,heating,9.987,12.987,431.49,1660.892,16.987,74.225,4.0,5.0,1,1,0,0,,good
2026-07-15T11:45:20,HP-01,heating,9.988,12.988,431.457,1661.027,16.988,74.203,4.0,5.0,1,1,0,0,,good
2026-07-15T11:45:30,HP-01,heating,9.988,12.988,431.424,1661.163,16.988,74.181,4.0,5.0,1,1,0,0,,good
2026-07-15T11:45:40,HP-01,heating,9.988,12.988,431.391,1661.301,16.988,74.159,4.0,5.0,1,1,0,0,,good
2026-07-15T11:45:50,HP-01,heating,9.989,12.989,431.358,1661.44,16.989,74.137,4.0,5.0,1,1,0,0,,good
2026-07-15T11:46:00,HP-01,heating,9.989,12.989,431.324,1661.58,16.989,74.114,4.0,5.0,1,1,0,0,,good
2026-07-15T11:46:10,HP-01,heating,9.989,12.989,431.29,1661.722,16.989,74.092,4.0,5.0,1,1,0,0,,good
2026-07-15T11:46:20,HP-01,heating,9.989,12.989,431.256,1661.864,16.989,74.07,4.0,5.0,1,1,0,0,,good
2026-07-15T11:46:30,HP-01,heating,9.99,12.99,431.222,1662.008,16.99,74.048,4.0,5.0,1,1,0,0,,good
2026-07-15T11:46:40,HP-01,heating,9.99,12.99,431.188,1662.154,16.99,74.026,4.0,5.0,1,1,0,0,,good
2026-07-15T11:46:50,HP-01,heating,9.99,12.99,431.153,1662.3,16.99,74.003,4.0,5.0,1,1,0,0,,good
2026-07-15T11:47:00,HP-01,heating,9.99,12.99,431.119,1662.448,16.99,73.981,4.0,5.0,1,1,0,0,,good
2026-07-15T11:47:10,HP-01,heating,9.991,12.991,431.084,1662.597,16.991,73.959,4.0,5.0,1,1,0,0,,good
2026-07-15T11:47:20,HP-01,heating,9.991,12.991,431.049,1662.747,16.991,73.937,4.0,5.0,1,1,0,0,,good
2026-07-15T11:47:30,HP-01,heating,9.991,12.991,431.013,1662.898,16.991,73.914,4.0,5.0,1,1,0,0,,good
2026-07-15T11:47:40,HP-01,heating,9.991,12.991,430.978,1663.051,16.991,73.892,4.0,5.0,1,1,0,0,,good
2026-07-15T11:47:50,HP-01,heating,9.992,12.992,430.942,1663.205,16.992,73.87,4.0,5.0,1,1,0,0,,good
2026-07-15T11:48:00,HP-01,heating,9.992,12.992,430.907,1663.36,16.992,73.848,4.0,5.0,1,1,0,0,,good
2026-07-15T11:48:10,HP-01,heating,9.992,12.992,430.871,1663.516,16.992,73.826,4.0,5.0,1,1,0,0,,good
2026-07-15T11:48:20,HP-01,heating,9.992,12.992,430.835,1663.673,16.992,73.804,4.0,5.0,1,1,0,0,,good
2026-07-15T11:48:30,HP-01,heating,9.992,12.992,430.799,1663.831,16.992,73.782,4.0,5.0,1,1,0,0,,good
2026-07-15T11:48:40,HP-01,heating,9.993,12.993,430.763,1663.991,16.993,73.759,4.0,5.0,1,1,0,0,,good
2026-07-15T11:48:50,HP-01,heating,9.993,12.993,430.726,1664.151,16.993,73.737,4.0,5.0,1,1,0,0,,good
2026-07-15T11:49:00,HP-01,heating,9.993,12.993,430.69,1664.313,16.993,73.715,4.0,5.0,1,1,0,0,,good
2026-07-15T11:49:10,HP-01,heating,9.993,12.993,430.653,1664.476,16.993,73.693,4.0,5.0,1,1,0,0,,good
2026-07-15T11:49:20,HP-01,heating,9.994,12.994,430.617,1664.64,16.994,73.671,4.0,5.0,1,1,0,0,,good
2026-07-15T11:49:30,HP-01,heating,9.994,12.994,430.58,1664.804,16.994,73.65,4.0,5.0,1,1,0,0,,good
2026-07-15T11:49:40,HP-01,heating,9.994,12.994,430.543,1664.97,16.994,73.628,4.0,5.0,1,1,0,0,,good
2026-07-15T11:49:50,HP-01,heating,9.994,12.994,430.506,1665.137,16.994,73.606,4.0,5.0,1,1,0,0,,good
2026-07-15T11:50:00,HP-01,heating,9.994,12.994,430.469,1665.305,16.994,73.584,4.0,5.0,1,1,0,0,,good
2026-07-15T11:50:10,HP-01,heating,9.994,12.994,430.432,1665.474,16.994,73.562,4.0,5.0,1,1,0,0,,good
2026-07-15T11:50:20,HP-01,heating,9.995,12.995,430.395,1665.645,16.995,73.541,4.0,5.0,1,1,0,0,,good
2026-07-15T11:50:30,HP-01,heating,9.995,12.995,430.358,1665.816,16.995,73.519,4.0,5.0,1,1,0,0,,good
2026-07-15T11:50:40,HP-01,heating,9.995,12.995,430.321,1665.988,16.995,73.498,4.0,5.0,1,1,0,0,,good
2026-07-15T11:50:50,HP-01,heating,9.995,12.995,430.283,1666.161,16.995,73.476,4.0,5.0,1,1,0,0,,good
2026-07-15T11:51:00,HP-01,heating,9.995,12.995,430.246,1666.335,16.995,73.455,4.0,5.0,1,1,0,0,,good
2026-07-15T11:51:10,HP-01,heating,9.996,12.996,430.209,1666.51,16.996,73.433,4.0,5.0,1,1,0,0,,good
2026-07-15T11:51:20,HP-01,heating,9.996,12.996,430.171,1666.685,16.996,73.412,4.0,5.0,1,1,0,0,,good
2026-07-15T11:51:30,HP-01,heating,9.996,12.996,430.134,1666.862,16.996,73.391,4.0,5.0,1,1,0,0,,good
2026-07-15T11:51:40,HP-01,heating,9.996,12.996,430.096,1667.04,16.996,73.37,4.0,5.0,1,1,0,0,,good
2026-07-15T11:51:50,HP-01,heating,9.996,12.996,430.059,1667.219,16.996,73.349,4.0,5.0,1,1,0,0,,good
2026-07-15T11:52:00,HP-01,heating,9.996,12.996,430.021,1667.398,16.996,73.328,4.0,5.0,1,1,0,0,,good
2026-07-15T11:52:10,HP-01,heating,9.996,12.996,429.984,1667.578,16.996,73.307,4.0,5.0,1,1,0,0,,good
2026-07-15T11:52:20,HP-01,heating,9.997,12.997,429.946,1667.76,16.997,73.286,4.0,5.0,1,1,0,0,,good
2026-07-15T11:52:30,HP-01,heating,9.997,12.997,429.909,1667.942,16.997,73.265,4.0,5.0,1,1,0,0,,good
2026-07-15T11:52:40,HP-01,heating,9.997,12.997,429.871,1668.125,16.997,73.245,4.0,5.0,1,1,0,0,,good
2026-07-15T11:52:50,HP-01,heating,9.997,12.997,429.834,1668.308,16.997,73.224,4.0,5.0,1,1,0,0,,good
2026-07-15T11:53:00,HP-01,heating,9.997,12.997,429.796,1668.493,16.997,73.204,4.0,5.0,1,1,0,0,,good
2026-07-15T11:53:10,HP-01,heating,9.997,12.997,429.759,1668.678,16.997,73.183,4.0,5.0,1,1,0,0,,good
2026-07-15T11:53:20,HP-01,heating,9.997,12.997,429.722,1668.864,16.997,73.163,4.0,5.0,1,1,0,0,,good
2026-07-15T11:53:30,HP-01,heating,9.998,12.998,429.684,1669.051,16.998,73.143,4.0,5.0,1,1,0,0,,good
2026-07-15T11:53:40,HP-01,heating,9.998,12.998,429.647,1669.239,16.998,73.123,4.0,5.0,1,1,0,0,,good
2026-07-15T11:53:50,HP-01,heating,9.998,12.998,429.61,1669.427,16.998,73.103,4.0,5.0,1,1,0,0,,good
2026-07-15T11:54:00,HP-01,heating,9.998,12.998,429.573,1669.617,16.998,73.083,4.0,5.0,1,1,0,0,,good
2026-07-15T11:54:10,HP-01,heating,9.998,12.998,429.536,1669.806,16.998,73.064,4.0,5.0,1,1,0,0,,good
2026-07-15T11:54:20,HP-01,heating,9.998,12.998,429.499,1669.997,16.998,73.044,4.0,5.0,1,1,0,0,,good
2026-07-15T11:54:30,HP-01,heating,9.998,12.998,429.462,1670.188,16.998,73.025,4.0,5.0,1,1,0,0,,good
2026-07-15T11:54:40,HP-01,heating,9.998,12.998,429.425,1670.38,16.998,73.005,4.0,5.0,1,1,0,0,,good
2026-07-15T11:54:50,HP-01,heating,9.998,12.998,429.388,1670.573,16.998,72.986,4.0,5.0,1,1,0,0,,good
2026-07-15T11:55:00,HP-01,heating,9.999,12.999,429.351,1670.766,16.999,72.967,4.0,5.0,1,1,0,0,,good
2026-07-15T11:55:10,HP-01,heating,9.999,12.999,429.315,1670.96,16.999,72.948,4.0,5.0,1,1,0,0,,good
2026-07-15T11:55:20,HP-01,heating,9.999,12.999,429.278,1671.155,16.999,72.929,4.0,5.0,1,1,0,0,,good
2026-07-15T11:55:30,HP-01,heating,9.999,12.999,429.242,1671.35,16.999,72.91,4.0,5.0,1,1,0,0,,good
2026-07-15T11:55:40,HP-01,heating,9.999,12.999,429.206,1671.546,16.999,72.892,4.0,5.0,1,1,0,0,,good
2026-07-15T11:55:50,HP-01,heating,9.999,12.999,429.17,1671.742,16.999,72.873,4.0,5.0,1,1,0,0,,good
2026-07-15T11:56:00,HP-01,heating,9.999,12.999,429.134,1671.939,16.999,72.855,4.0,5.0,1,1,0,0,,good
2026-07-15T11:56:10,HP-01,heating,9.999,12.999,429.098,1672.136,16.999,72.837,4.0,5.0,1,1,0,0,,good
2026-07-15T11:56:20,HP-01,heating,9.999,12.999,429.062,1672.334,16.999,72.819,4.0,5.0,1,1,0,0,,good
2026-07-15T11:56:30,HP-01,heating,9.999,12.999,429.027,1672.533,16.999,72.801,4.0,5.0,1,1,0,0,,good
2026-07-15T11:56:40,HP-01,heating,9.999,12.999,428.991,1672.732,16.999,72.783,4.0,5.0,1,1,0,0,,good
2026-07-15T11:56:50,HP-01,heating,9.999,12.999,428.956,1672.932,16.999,72.766,4.0,5.0,1,1,0,0,,good
2026-07-15T11:57:00,HP-01,heating,9.999,12.999,428.921,1673.132,16.999,72.748,4.0,5.0,1,1,0,0,,good
2026-07-15T11:57:10,HP-01,heating,10.0,13.0,428.886,1673.332,17.0,72.731,4.0,5.0,1,1,0,0,,good
2026-07-15T11:57:20,HP-01,heating,10.0,13.0,428.851,1673.533,17.0,72.714,4.0,5.0,1,1,0,0,,good
2026-07-15T11:57:30,HP-01,heating,10.0,13.0,428.817,1673.735,17.0,72.697,4.0,5.0,1,1,0,0,,good
2026-07-15T11:57:40,HP-01,heating,10.0,13.0,428.782,1673.937,17.0,72.68,4.0,5.0,1,1,0,0,,good
2026-07-15T11:57:50,HP-01,heating,10.0,13.0,428.748,1674.139,17.0,72.664,4.0,5.0,1,1,0,0,,good
2026-07-15T11:58:00,HP-01,heating,10.0,13.0,428.714,1674.342,17.0,72.647,4.0,5.0,1,1,0,0,,good
2026-07-15T11:58:10,HP-01,heating,10.0,13.0,428.68,1674.545,17.0,72.631,4.0,5.0,1,1,0,0,,good
2026-07-15T11:58:20,HP-01,heating,10.0,13.0,428.647,1674.748,17.0,72.615,4.0,5.0,1,1,0,0,,good
2026-07-15T11:58:30,HP-01,heating,10.0,13.0,428.614,1674.952,17.0,72.599,4.0,5.0,1,1,0,0,,good
2026-07-15T11:58:40,HP-01,heating,10.0,13.0,428.58,1675.156,17.0,72.583,4.0,5.0,1,1,0,0,,good
2026-07-15T11:58:50,HP-01,heating,10.0,13.0,428.547,1675.361,17.0,72.568,4.0,5.0,1,1,0,0,,good
2026-07-15T11:59:00,HP-01,heating,10.0,13.0,428.515,1675.566,17.0,72.552,4.0,5.0,1,1,0,0,,good
2026-07-15T11:59:10,HP-01,heating,10.0,13.0,428.482,1675.771,17.0,72.537,4.0,5.0,1,1,0,0,,good
2026-07-15T11:59:20,HP-01,heating,10.0,13.0,428.45,1675.976,17.0,72.522,4.0,5.0,1,1,0,0,,good
2026-07-15T11:59:30,HP-01,heating,10.0,13.0,428.418,1676.182,17.0,72.507,4.0,5.0,1,1,0,0,,good
2026-07-15T11:59:40,HP-01,heating,10.0,13.0,428.386,1676.388,17.0,72.492,4.0,5.0,1,1,0,0,,good
2026-07-15T11:59:50,HP-01,heating,10.0,13.0,428.355,1676.594,17.0,72.478,4.0,5.0,1,1,0,0,,good
2026-07-15T12:00:00,HP-01,heating,10.0,13.0,428.324,1676.801,17.0,72.463,4.0,5.0,1,1,0,0,,good
2026-07-15T12:00:10,HP-01,heating,10.0,13.0,428.293,1677.008,17.0,72.449,4.0,5.0,1,1,0,0,,good
2026-07-15T12:00:20,HP-01,heating,10.0,13.0,428.262,1677.215,17.0,72.435,4.0,5.0,1,1,0,0,,good
2026-07-15T12:00:30,HP-01,heating,10.0,13.0,428.232,1677.422,17.0,72.422,4.0,5.0,1,1,0,0,,good
2026-07-15T12:00:40,HP-01,heating,10.0,13.0,428.201,1677.629,17.0,72.408,4.0,5.0,1,1,0,0,,good
2026-07-15T12:00:50,HP-01,heating,10.0,13.0,428.172,1677.836,17.0,72.395,4.0,5.0,1,1,0,0,,good
2026-07-15T12:01:00,HP-01,heating,10.0,13.0,428.142,1678.044,17.0,72.382,4.0,5.0,1,1,0,0,,good
2026-07-15T12:01:10,HP-01,heating,10.0,13.0,428.113,1678.252,17.0,72.369,4.0,5.0,1,1,0,0,,good
2026-07-15T12:01:20,HP-01,heating,10.0,13.0,428.084,1678.46,17.0,72.356,4.0,5.0,1,1,0,0,,good
2026-07-15T12:01:30,HP-01,heating,10.0,13.0,428.055,1678.668,17.0,72.343,4.0,5.0,1,1,0,0,,good
2026-07-15T12:01:40,HP-01,heating,10.0,13.0,428.027,1678.876,17.0,72.331,4.0,5.0,1,1,0,0,,good
2026-07-15T12:01:50,HP-01,heating,10.0,13.0,427.998,1679.084,17.0,72.319,4.0,5.0,1,1,0,0,,good
2026-07-15T12:02:00,HP-01,heating,10.0,13.0,427.971,1679.292,17.0,72.307,4.0,5.0,1,1,0,0,,good
2026-07-15T12:02:10,HP-01,heating,10.0,13.0,427.943,1679.5,17.0,72.295,4.0,5.0,1,1,0,0,,good
2026-07-15T12:02:20,HP-01,heating,10.0,13.0,427.916,1679.709,17.0,72.284,4.0,5.0,1,1,0,0,,good
2026-07-15T12:02:30,HP-01,heating,10.0,13.0,427.889,1679.917,17.0,72.272,4.0,5.0,1,1,0,0,,good
2026-07-15T12:02:40,HP-01,heating,10.0,13.0,427.863,1680.125,17.0,72.261,4.0,5.0,1,1,0,0,,good
2026-07-15T12:02:50,HP-01,heating,10.0,13.0,427.837,1680.334,17.0,72.25,4.0,5.0,1,1,0,0,,good
2026-07-15T12:03:00,HP-01,heating,9.999,12.999,427.811,1680.542,16.999,72.24,4.0,5.0,1,1,0,0,,good
2026-07-15T12:03:10,HP-01,heating,9.999,12.999,427.785,1680.75,16.999,72.229,4.0,5.0,1,1,0,0,,good
2026-07-15T12:03:20,HP-01,heating,9.999,12.999,427.76,1680.959,16.999,72.219,4.0,5.0,1,1,0,0,,good
2026-07-15T12:03:30,HP-01,heating,9.999,12.999,427.735,1681.167,16.999,72.209,4.0,5.0,1,1,0,0,,good
2026-07-15T12:03:40,HP-01,heating,9.999,12.999,427.711,1681.375,16.999,72.199,4.0,5.0,1,1,0,0,,good
2026-07-15T12:03:50,HP-01,heating,9.999,12.999,427.687,1681.583,16.999,72.19,4.0,5.0,1,1,0,0,,good
2026-07-15T12:04:00,HP-01,heating,9.999,12.999,427.663,1681.791,16.999,72.18,4.0,5.0,1,1,0,0,,good
2026-07-15T12:04:10,HP-01,heating,9.999,12.999,427.64,1681.998,16.999,72.171,4.0,5.0,1,1,0,0,,good
2026-07-15T12:04:20,HP-01,heating,9.999,12.999,427.617,1682.206,16.999,72.162,4.0,5.0,1,1,0,0,,good
2026-07-15T12:04:30,HP-01,heating,9.999,12.999,427.594,1682.413,16.999,72.154,4.0,5.0,1,1,0,0,,good
2026-07-15T12:04:40,HP-01,heating,9.999,12.999,427.572,1682.621,16.999,72.145,4.0,5.0,1,1,0,0,,good
2026-07-15T12:04:50,HP-01,heating,9.999,12.999,427.55,1682.828,16.999,72.137,4.0,5.0,1,1,0,0,,good
2026-07-15T12:05:00,HP-01,heating,9.999,12.999,427.529,1683.035,16.999,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T12:05:10,HP-01,heating,9.998,12.998,427.508,1683.241,16.998,72.121,4.0,5.0,1,1,0,0,,good
2026-07-15T12:05:20,HP-01,heating,9.998,12.998,427.487,1683.448,16.998,72.114,4.0,5.0,1,1,0,0,,good
2026-07-15T12:05:30,HP-01,heating,9.998,12.998,427.467,1683.654,16.998,72.107,4.0,5.0,1,1,0,0,,good
2026-07-15T12:05:40,HP-01,heating,9.998,12.998,427.447,1683.86,16.998,72.1,4.0,5.0,1,1,0,0,,good
2026-07-15T12:05:50,HP-01,heating,9.998,12.998,427.427,1684.066,16.998,72.093,4.0,5.0,1,1,0,0,,good
2026-07-15T12:06:00,HP-01,heating,9.998,12.998,427.408,1684.271,16.998,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T12:06:10,HP-01,heating,9.998,12.998,427.39,1684.476,16.998,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T12:06:20,HP-01,heating,9.998,12.998,427.371,1684.681,16.998,72.074,4.0,5.0,1,1,0,0,,good
2026-07-15T12:06:30,HP-01,heating,9.998,12.998,427.354,1684.885,16.998,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T12:06:40,HP-01,heating,9.997,12.997,427.336,1685.09,16.997,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T12:06:50,HP-01,heating,9.997,12.997,427.319,1685.293,16.997,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T12:07:00,HP-01,heating,9.997,12.997,427.302,1685.497,16.997,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T12:07:10,HP-01,heating,9.997,12.997,427.286,1685.7,16.997,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T12:07:20,HP-01,heating,9.997,12.997,427.27,1685.903,16.997,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T12:07:30,HP-01,heating,9.997,12.997,427.255,1686.105,16.997,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T12:07:40,HP-01,heating,9.997,12.997,427.24,1686.307,16.997,72.034,4.0,5.0,1,1,0,0,,good
2026-07-15T12:07:50,HP-01,heating,9.996,12.996,427.226,1686.508,16.996,72.03,4.0,5.0,1,1,0,0,,good
2026-07-15T12:08:00,HP-01,heating,9.996,12.996,427.212,1686.709,16.996,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T12:08:10,HP-01,heating,9.996,12.996,427.198,1686.909,16.996,72.023,4.0,5.0,1,1,0,0,,good
2026-07-15T12:08:20,HP-01,heating,9.996,12.996,427.185,1687.109,16.996,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T12:08:30,HP-01,heating,9.996,12.996,427.172,1687.309,16.996,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T12:08:40,HP-01,heating,9.996,12.996,427.16,1687.508,16.996,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T12:08:50,HP-01,heating,9.996,12.996,427.148,1687.706,16.996,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T12:09:00,HP-01,heating,9.995,12.995,427.137,1687.904,16.995,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T12:09:10,HP-01,heating,9.995,12.995,427.126,1688.101,16.995,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T12:09:20,HP-01,heating,9.995,12.995,427.115,1688.298,16.995,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T12:09:30,HP-01,heating,9.995,12.995,427.105,1688.495,16.995,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T12:09:40,HP-01,heating,9.995,12.995,427.095,1688.69,16.995,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T12:09:50,HP-01,heating,9.994,12.994,427.086,1688.885,16.994,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T12:10:00,HP-01,heating,9.994,12.994,427.078,1689.08,16.994,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T12:10:10,HP-01,heating,9.994,12.994,427.069,1689.273,16.994,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T12:10:20,HP-01,heating,9.994,12.994,427.062,1689.467,16.994,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T12:10:30,HP-01,heating,9.994,12.994,427.054,1689.659,16.994,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T12:10:40,HP-01,heating,9.994,12.994,427.047,1689.851,16.994,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T12:10:50,HP-01,heating,9.993,12.993,427.041,1690.042,16.993,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T12:11:00,HP-01,heating,9.993,12.993,427.035,1690.232,16.993,72.001,4.0,5.0,1,1,0,0,,good
