timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T12:11:10,HP-01,heating,9.993,12.993,427.03,1690.422,16.993,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T12:11:20,HP-01,heating,9.993,12.993,427.024,1690.611,16.993,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T12:11:30,HP-01,heating,9.992,12.992,427.02,1690.799,16.992,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T12:11:40,HP-01,heating,9.992,12.992,427.016,1690.987,16.992,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T12:11:50,HP-01,heating,9.992,12.992,427.012,1691.174,16.992,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T12:12:00,HP-01,heating,9.992,12.992,427.009,1691.36,16.992,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T12:12:10,HP-01,heating,9.992,12.992,427.006,1691.545,16.992,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T12:12:20,HP-01,heating,9.991,12.991,427.004,1691.729,16.991,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T12:12:30,HP-01,heating,9.991,12.991,427.002,1691.913,16.991,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T12:12:40,HP-01,heating,9.991,12.991,427.001,1692.096,16.991,72.022,4.0,5.0,1,1,0,0,,good
2026-07-15T12:12:50,HP-01,heating,9.991,12.991,427.0,1692.277,16.991,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T12:13:00,HP-01,heating,9.99,12.99,427.0,1692.459,16.99,72.03,4.0,5.0,1,1,0,0,,good
2026-07-15T12:13:10,HP-01,heating,9.99,12.99,427.0,1692.639,16.99,72.033,4.0,5.0,1,1,0,0,,good
2026-07-15T12:13:20,HP-01,heating,9.99,12.99,427.001,1692.818,16.99,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T12:13:30,HP-01,heating,9.99,12.99,427.002,1692.996,16.99,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T12:13:40,HP-01,heating,9.989,12.989,427.003,1693.174,16.989,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T12:13:50,HP-01,heating,9.989,12.989,427.005,1693.351,16.989,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T12:14:00,HP-01,heating,9.989,12.989,427.008,1693.526,16.989,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T12:14:10,HP-01,heating,9.989,12.989,427.011,1693.701,16.989,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T12:14:20,HP-01,heating,9.988,12.988,427.014,1693.875,16.988,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T12:14:30,HP-01,heating,9.988,12.988,427.018,1694.048,16.988,72.074,4.0,5.0,1,1,0,0,,good
2026-07-15T12:14:40,HP-01,heating,9.988,12.988,427.022,1694.219,16.988,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T12:14:50,HP-01,heating,9.987,12.987,427.027,1694.39,16.987,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T12:15:00,HP-01,heating,9.987,12.987,427.032,1694.56,16.987,72.092,4.0,5.0,1,1,0,0,,good
2026-07-15T12:15:10,HP-01,heating,9.987,12.987,427.038,1694.729,16.987,72.099,4.0,5.0,1,1,0,0,,good
2026-07-15T12:15:20,HP-01,heating,9.987,12.987,427.044,1694.897,16.987,72.106,4.0,5.0,1,1,0,0,,good
2026-07-15T12:15:30,HP-01,heating,9.986,12.986,427.051,1695.064,16.986,72.114,4.0,5.0,1,1,0,0,,good
2026-07-15T12:15:40,HP-01,heating,9.986,12.986,427.058,1695.229,16.986,72.121,4.0,5.0,1,1,0,0,,good
2026-07-15T12:15:50,HP-01,heating,9.986,12.986,427.066,1695.394,16.986,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T12:16:00,HP-01,heating,9.985,12.985,427.074,1695.558,16.985,72.137,4.0,5.0,1,1,0,0,,good
2026-07-15T12:16:10,HP-01,heating,9.985,12.985,427.082,1695.72,16.985,72.145,4.0,5.0,1,1,0,0,,good
2026-07-15T12:16:20,HP-01,heating,9.985,12.985,427.091,1695.882,16.985,72.153,4.0,5.0,1,1,0,0,,good
2026-07-15T12:16:30,HP-01,heating,9.984,12.984,427.101,1696.042,16.984,72.162,4.0,5.0,1,1,0,0,,good
2026-07-15T12:16:40,HP-01,heating,9.984,12.984,427.11,1696.201,16.984,72.171,4.0,5.0,1,1,0,0,,good
2026-07-15T12:16:50,HP-01,heating,9.984,12.984,427.121,1696.359,16.984,72.18,4.0,5.0,1,1,0,0,,good
2026-07-15T12:17:00,HP-01,heating,9.984,12.984,427.131,1696.516,16.984,72.189,4.0,5.0,1,1,0,0,,good
2026-07-15T12:17:10,HP-01,heating,9.983,12.983,427.143,1696.672,16.983,72.199,4.0,5.0,1,1,0,0,,good
2026-07-15T12:17:20,HP-01,heating,9.983,12.983,427.154,1696.827,16.983,72.209,4.0,5.0,1,1,0,0,,good
2026-07-15T12:17:30,HP-01,heating,9.983,12.983,427.166,1696.98,16.983,72.219,4.0,5.0,1,1,0,0,,good
2026-07-15T12:17:40,HP-01,heating,9.982,12.982,427.179,1697.133,16.982,72.229,4.0,5.0,1,1,0,0,,good
2026-07-15T12:17:50,HP-01,heating,9.982,12.982,427.192,1697.284,16.982,72.239,4.0,5.0,1,1,0,0,,good
2026-07-15T12:18:00,HP-01,heating,9.982,12.982,427.205,1697.434,16.982,72.25,4.0,5.0,1,1,0,0,,good
2026-07-15T12:18:10,HP-01,heating,9.981,12.981,427.219,1697.582,16.981,72.261,4.0,5.0,1,1,0,0,,good
2026-07-15T12:18:20,HP-01,heating,9.981,12.981,427.233,1697.73,16.981,72.272,4.0,5.0,1,1,0,0,,good
2026-07-15T12:18:30,HP-01,heating,9.98,12.98,427.248,1697.876,16.98,72.283,4.0,5.0,1,1,0,0,,good
2026-07-15T12:18:40,HP-01,heating,9.98,12.98,427.263,1698.021,16.98,72.295,4.0,5.0,1,1,0,0,,good
2026-07-15T12:18:50,HP-01,heating,9.98,12.98,427.279,1698.165,16.98,72.306,4.0,5.0,1,1,0,0,,good
2026-07-15T12:19:00,HP-01,heating,9.979,12.979,427.295,1698.307,16.979,72.318,4.0,5.0,1,1,0,0,,good
2026-07-15T12:19:10,HP-01,heating,9.979,12.979,427.311,1698.449,16.979,72.33,4.0,5.0,1,1,0,0,,good
2026-07-15T12:19:20,HP-01,heating,9.979,12.979,427.328,1698.589,16.979,72.343,4.0,5.0,1,1,0,0,,good
2026-07-15T12:19:30,HP-01,heating,9.978,12.978,427.345,1698.727,16.978,72.355,4.0,5.0,1,1,0,0,,good
2026-07-15T12:19:40,HP-01,heating,9.978,12.978,427.363,1698.865,16.978,72.368,4.0,5.0,1,1,0,0,,good
2026-07-15T12:19:50,HP-01,heating,9.978,12.978,427.381,1699.001,16.978,72.381,4.0,5.0,1,1,0,0,,good
2026-07-15T12:20:00,HP-01,heating,9.977,12.977,427.4,1699.135,16.977,72.394,4.0,5.0,1,1,0,0,,good
2026-07-15T12:20:10,HP-01,heating,9.977,12.977,427.419,1699.269,16.977,72.408,4.0,5.0,1,1,0,0,,good
2026-07-15T12:20:20,HP-01,heating,9.976,12.976,427.438,1699.401,16.976,72.421,4.0,5.0,1,1,0,0,,good
2026-07-15T12:20:30,HP-01,heating,9.976,12.976,427.458,1699.532,16.976,72.435,4.0,5.0,1,1,0,0,,good
2026-07-15T12:20:40,HP-01,heating,9.976,12.976,427.478,1699.661,16.976,72.449,4.0,5.0,1,1,0,0,,good
2026-07-15T12:20:50,HP-01,heating,9.975,12.975,427.498,1699.789,16.975,72.463,4.0,5.0,1,1,0,0,,good
2026-07-15T12:21:00,HP-01,heating,9.975,12.975,427.519,1699.916,16.975,72.477,4.0,5.0,1,1,0,0,,good
2026-07-15T12:21:10,HP-01,heating,9.974,12.974,427.54,1700.041,16.974,72.492,4.0,5.0,1,1,0,0,,good
2026-07-15T12:21:20,HP-01,heating,9.974,12.974,427.562,1700.165,16.974,72.506,4.0,5.0,1,1,0,0,,good
2026-07-15T12:21:30,HP-01,heating,9.974,12.974,427.584,1700.287,16.974,72.521,4.0,5.0,1,1,0,0,,good
2026-07-15T12:21:40,HP-01,heating,9.973,12.973,427.607,1700.408,16.973,72.536,4.0,5.0,1,1,0,0,,good
2026-07-15T12:21:50,HP-01,heating,9.973,12.973,427.629,1700.528,16.973,72.552,4.0,5.0,1,1,0,0,,good
2026-07-15T12:22:00,HP-01,heating,9.972,12.972,427.653,1700.646,16.972,72.567,4.0,5.0,1,1,0,0,,good
2026-07-15T12:22:10,HP-01,heating,9.972,12.972,427.676,1700.763,16.972,72.583,4.0,5.0,1,1,0,0,,good
2026-07-15T12:22:20,HP-01,heating,9.972,12.972,427.7,1700.878,16.972,72.598,4.0,5.0,1,1,0,0,,good
2026-07-15T12:22:30,HP-01,heating,9.971,12.971,427.724,1700.992,16.971,72.614,4.0,5.0,1,1,0,0,,good
2026-07-15T12:22:40,HP-01,heating,9.971,12.971,427.749,1701.104,16.971,72.63,4.0,5.0,1,1,0,0,,good
2026-07-15T12:22:50,HP-01,heating,9.97,12.97,427.774,1701.215,16.97,72.647,4.0,5.0,1,1,0,0,,good
2026-07-15T12:23:00,HP-01,heating,9.97,12.97,427.799,1701.325,16.97,72.663,4.0,5.0,1,1,0,0,,good
2026-07-15T12:23:10,HP-01,heating,9.969,12.969,427.825,1701.433,16.969,72.68,4.0,5.0,1,1,0,0,,good
2026-07-15T12:23:20,HP-01,heating,9.969,12.969,427.851,1701.539,16.969,72.696,4.0,5.0,1,1,0,0,,good
2026-07-15T12:23:30,HP-01,heating,9.968,12.968,427.877,1701.644,16.968,72.713,4.0,5.0,1,1,0,0,,good
2026-07-15T12:23:40,HP-01,heating,9.968,12.968,427.904,1701.748,16.968,72.73,4.0,5.0,1,1,0,0,,good
2026-07-15T12:23:50,HP-01,heating,9.968,12.968,427.931,1701.85,16.968,72.748,4.0,5.0,1,1,0,0,,good
2026-07-15T12:24:00,HP-01,heating,9.967,12.967,427.958,1701.95,16.967,72.765,4.0,5.0,1,1,0,0,,good
2026-07-15T12:24:10,HP-01,heating,9.967,12.967,427.986,1702.049,16.967,72.783,4.0,5.0,1,1,0,0,,good
2026-07-15T12:24:20,HP-01,heating,9.966,12.966,428.014,1702.147,16.966,72.8,4.0,5.0,1,1,0,0,,good
2026-07-15T12:24:30,HP-01,heating,9.966,12.966,428.042,1702.242,16.966,72.818,4.0,5.0,1,1,0,0,,good
2026-07-15T12:24:40,HP-01,heating,9.965,12.965,428.07,1702.337,16.965,72.836,4.0,5.0,1,1,0,0,,good
2026-07-15T12:24:50,HP-01,heating,9.965,12.965,428.099,1702.43,16.965,72.854,4.0,5.0,1,1,0,0,,good
2026-07-15T12:25:00,HP-01,heating,9.964,12.964,428.128,1702.521,16.964,72.873,4.0,5.0,1,1,0,0,,good
2026-07-15T12:25:10,HP-01,heating,9.964,12.964,428.158,1702.61,16.964,72.891,4.0,5.0,1,1,0,0,,good
2026-07-15T12:25:20,HP-01,heating,9.963,12.963,428.188,1702.699,16.963,72.91,4.0,5.0,1,1,0,0,,good
2026-07-15T12:25:30,HP-01,heating,9.963,12.963,428.218,1702.785,16.963,72.928,4.0,5.0,1,1,0,0,,good
2026-07-15T12:25:40,HP-01,heating,9.962,12.962,428.248,1702.87,16.962,72.947,4.0,5.0,1,1,0,0,,good
2026-07-15T12:25:50,HP-01,heating,9.962,12.962,428.279,1702.953,16.962,72.966,4.0,5.0,1,1,0,0,,good
2026-07-15T12:26:00,HP-01,heating,9.961,12.961,428.309,1703.035,16.961,72.985,4.0,5.0,1,1,0,0,,good
2026-07-15T12:26:10,HP-01,heating,9.961,12.961,428.34,1703.115,16.961,73.004,4.0,5.0,1,1,0,0,,good
2026-07-15T12:26:20,HP-01,heating,9.96,12.96,428.372,1703.194,16.96,73.024,4.0,5.0,1,1,0,0,,good
2026-07-15T12:26:30,HP-01,heating,9.96,12.96,428.403,1703.271,16.96,73.043,4.0,5.0,1,1,0,0,,good
2026-07-15T12:26:40,HP-01,heating,9.959,12.959,428.435,1703.346,16.959,73.063,4.0,5.0,1,1,0,0,,good
2026-07-15T12:26:50,HP-01,heating,9.959,12.959,428.467,1703.42,16.959,73.082,4.0,5.0,1,1,0,0,,good
2026-07-15T12:27:00,HP-01,heating,9.958,12.958,428.5,1703.492,16.958,73.102,4.0,5.0,1,1,0,0,,good
2026-07-15T12:27:10,HP-01,heating,9.958,12.958,428.532,1703.562,16.958,73.122,4.0,5.0,1,1,0,0,,good
2026-07-15T12:27:20,HP-01,heating,9.957,12.957,428.565,1703.631,16.957,73.142,4.0,5.0,1,1,0,0,,good
2026-07-15T12:27:30,HP-01,heating,9.957,12.957,428.598,1703.698,16.957,73.162,4.0,5.0,1,1,0,0,,good
2026-07-15T12:27:40,HP-01,heating,9.956,12.956,428.632,1703.764,16.956,73.183,4.0,5.0,1,1,0,0,,good
2026-07-15T12:27:50,HP-01,heating,9.956,12.956,428.665,1703.828,16.956,73.203,4.0,5.0,1,1,0,0,,good
2026-07-15T12:28:00,HP-01,heating,9.955,12.955,428.699,1703.89,16.955,73.223,4.0,5.0,1,1,0,0,,good
2026-07-15T12:28:10,HP-01,heating,9.955,12.955,428.733,1703.951,16.955,73.244,4.0,5.0,1,1,0,0,,good
2026-07-15T12:28:20,HP-01,heating,9.954,12.954,428.767,1704.009,16.954,73.264,4.0,5.0,1,1,0,0,,good
2026-07-15T12:28:30,HP-01,heating,9.954,12.954,428.801,1704.067,16.954,73.285,4.0,5.0,1,1,0,0,,good
2026-07-15T12:28:40,HP-01,heating,9.953,12.953,428.835,1704.122,16.953,73.306,4.0,5.0,1,1,0,0,,good
2026-07-15T12:28:50,HP-01,heating,9.953,12.953,428.87,1704.176,16.953,73.327,4.0,5.0,1,1,0,0,,good
2026-07-15T12:29:00,HP-01,heating,9.952,12.952,428.905,1704.228,16.952,73.348,4.0,5.0,1,1,0,0,,good
2026-07-15T12:29:10,HP-01,heating,9.951,12.951,428.94,1704.279,16.951,73.369,4.0,5.0,1,1,0,0,,good
2026-07-15T12:29:20,HP-01,heating,9.951,12.951,428.975,1704.328,16.951,73.39,4.0,5.0,1,1,0,0,,good
2026-07-15T12:29:30,HP-01,heating,9.95,12.95,429.01,1704.375,16.95,73.411,4.0,5.0,1,1,0,0,,good
2026-07-15T12:29:40,HP-01,heating,9.95,12.95,429.046,1704.42,16.95,73.432,4.0,5.0,1,1,0,0,,good
2026-07-15T12:29:50,HP-01,heating,9.949,12.949,429.081,1704.464,16.949,73.454,4.0,5.0,1,1,0,0,,good
2026-07-15T12:30:00,HP-01,heating,9.949,12.949,429.117,1704.506,16.949,73.475,4.0,5.0,1,1,0,0,,good
2026-07-15T12:30:10,HP-01,heating,9.948,12.948,429.153,1704.546,16.948,73.497,4.0,5.0,1,1,0,0,,good
2026-07-15T12:30:20,HP-01,heating,9.948,12.948,429.189,1704.585,16.948,73.518,4.0,5.0,1,1,0,0,,good
2026-07-15T12:30:30,HP-01,heating,9.947,12.947,429.225,1704.622,16.947,73.54,4.0,5.0,1,1,0,0,,good
2026-07-15T12:30:40,HP-01,heating,9.946,12.946,429.262,1704.657,16.946,73.562,4.0,5.0,1,1,0,0,,good
2026-07-15T12:30:50,HP-01,heating,9.946,12.946,429.298,1704.691,16.946,73.583,4.0,5.0,1,1,0,0,,good
2026-07-15T12:31:00,HP-01,heating,9.945,12.945,429.335,1704.723,16.945,73.605,4.0,5.0,1,1,0,0,,good
2026-07-15T12:31:10,HP-01,heating,9.945,12.945,429.371,1704.753,16.945,73.627,4.0,5.0,1,1,0,0,,good
2026-07-15T12:31:20,HP-01,heating,9.944,12.944,429.408,1704.781,16.944,73.649,4.0,5.0,1,1,0,0,,good
2026-07-15T12:31:30,HP-01,heating,9.943,12.943,429.445,1704.808,16.943,73.671,4.0,5.0,1,1,0,0,,good
2026-07-15T12:31:40,HP-01,heating,9.943,12.943,429.482,1704.833,16.943,73.692,4.0,5.0,1,1,0,0,,good
2026-07-15T12:31:50,HP-01,heating,9.942,12.942,429.519,1704.856,16.942,73.714,4.0,5.0,1,1,0,0,,good
2026-07-15T12:32:00,HP-01,heating,9.942,12.942,429.556,1704.877,16.942,73.736,4.0,5.0,1,1,0,0,,good
2026-07-15T12:32:10,HP-01,heating,9.941,12.941,429.593,1704.897,16.941,73.759,4.0,5.0,1,1,0,0,,good
2026-07-15T12:32:20,HP-01,heating,9.94,12.94,429.63,1704.915,16.94,73.781,4.0,5.0,1,1,0,0,,good
2026-07-15T12:32:30,HP-01,heating,9.94,12.94,429.667,1704.931,16.94,73.803,4.0,5.0,1,1,0,0,,good
2026-07-15T12:32:40,HP-01,heating,9.939,12.939,429.704,1704.946,16.939,73.825,4.0,5.0,1,1,0,0,,good
2026-07-15T12:32:50,HP-01,heating,9.939,12.939,429.742,1704.959,16.939,73.847,4.0,5.0,1,1,0,0,,good
2026-07-15T12:33:00,HP-01,heating,9.938,12.938,429.779,1704.97,16.938,73.869,4.0,5.0,1,1,0,0,,good
2026-07-15T12:33:10,HP-01,heating,9.937,12.937,429.817,1704.979,16.937,73.891,4.0,5.0,1,1,0,0,,good
2026-07-15T12:33:20,HP-01,heating,9.937,12.937,429.854,1704.987,16.937,73.914,4.0,5.0,1,1,0,0,,good
2026-07-15T12:33:30,HP-01,heating,9.936,12.936,429.892,1704.993,16.936,73.936,4.0,5.0,1,1,0,0,,good
2026-07-15T12:33:40,HP-01,heating,9.935,12.935,429.929,1704.997,16.935,73.958,4.0,5.0,1,1,0,0,,good
2026-07-15T12:33:50,HP-01,heating,9.935,12.935,429.966,1704.999,16.935,73.98,4.0,5.0,1,1,0,0,,good
2026-07-15T12:34:00,HP-01,heating,9.934,12.934,430.004,1705.0,16.934,74.002,4.0,5.0,1,1,0,0,,good
2026-07-15T12:34:10,HP-01,heating,9.933,12.933,430.041,1704.999,16.933,74.025,4.0,5.0,1,1,0,0,,good
2026-07-15T12:34:20,HP-01,heating,9.933,12.933,430.079,1704.996,16.933,74.047,4.0,5.0,1,1,0,0,,good
2026-07-15T12:34:30,HP-01,heating,9.932,12.932,430.116,1704.992,16.932,74.069,4.0,5.0,1,1,0,0,,good
2026-07-15T12:34:40,HP-01,heating,9.931,12.931,430.154,1704.985,16.931,74.091,4.0,5.0,1,1,0,0,,good
2026-07-15T12:34:50,HP-01,heating,9.931,12.931,430.191,1704.977,16.931,74.113,4.0,5.0,1,1,0,0,,good
2026-07-15T12:35:00,HP-01,heating,9.93,12.93,430.229,1704.968,16.93,74.136,4.0,5.0,1,1,0,0,,good
2026-07-15T12:35:10,HP-01,heating,9.93,12.93,430.266,1704.956,16.93,74.158,4.0,5.0,1,1,0,0,,good
2026-07-15T12:35:20,HP-01,heating,9.929,12.929,430.303,1704.943,16.929,74.18,4.0,5.0,1,1,0,0,,good
2026-07-15T12:35:30,HP-01,heating,9.928,12.928,430.341,1704.928,16.928,74.202,4.0,5.0,1,1,0,0,,good
2026-07-15T12:35:40,HP-01,heating,9.927,12.927,430.378,1704.911,16.927,74.224,4.0,5.0,1,1,0,0,,good
2026-07-15T12:35:50,HP-01,heating,9.927,12.927,430.415,1704.893,16.927,74.246,4.0,5.0,1,1,0,0,,good
2026-07-15T12:36:00,HP-01,heating,9.926,12.926,430.452,1704.873,16.926,74.268,4.0,5.0,1,1,0,0,,good
2026-07-15T12:36:10,HP-01,heating,9.925,12.925,430.489,1704.851,16.925,74.29,4.0,5.0,1,1,0,0,,good
2026-07-15T12:36:20,HP-01,heating,9.925,12.925,430.526,1704.827,16.925,74.312,4.0,5.0,1,1,0,0,,good
2026-07-15T12:36:30,HP-01,heating,9.924,12.924,430.563,1704.802,16.924,74.334,4.0,5.0,1,1,0,0,,good
2026-07-15T12:36:40,HP-01,heating,9.923,12.923,430.6,1704.775,16.923,74.356,4.0,5.0,1,1,0,0,,good
2026-07-15T12:36:50,HP-01,heating,9.923,12.923,430.637,1704.746,16.923,74.378,4.0,5.0,1,1,0,0,,good
2026-07-15T12:37:00,HP-01,heating,9.922,12.922,430.673,1704.716,16.922,74.4,4.0,5.0,1,1,0,0,,good
2026-07-15T12:37:10,HP-01,heating,9.921,12.921,430.71,1704.684,16.921,74.421,4.0,5.0,1,1,0,0,,good
2026-07-15T12:37:20,HP-01,heating,9.921,12.921,430.746,1704.65,16.921,74.443,4.0,5.0,1,1,0,0,,good
2026-07-15T12:37:30,HP-01,heating,9.92,12.92,430.782,1704.614,16.92,74.465,4.0,5.0,1,1,0,0,,good
2026-07-15T12:37:40,HP-01,heating,9.919,12.919,430.818,1704.577,16.919,74.486,4.0,5.0,1,1,0,0,,good
2026-07-15T12:37:50,HP-01,heating,9.918,12.918,430.854,1704.538,16.918,74.508,4.0,5.0,1,1,0,0,,good
2026-07-15T12:38:00,HP-01,heating,9.918,12.918,430.89,1704.497,16.918,74.529,4.0,5.0,1,1,0,0,,good
2026-07-15T12:38:10,HP-01,heating,9.917,12.917,430.926,1704.455,16.917,74.551,4.0,5.0,1,1,0,0,,good
2026-07-15T12:38:20,HP-01,heating,9.916,12.916,430.962,1704.411,16.916,74.572,4.0,5.0,1,1,0,0,,good
2026-07-15T12:38:30,HP-01,heating,9.916,12.916,430.997,1704.365,16.916,74.593,4.0,5.0,1,1,0,0,,good
2026-07-15T12:38:40,HP-01,heating,9.915,12.915,431.032,1704.317,16.915,74.614,4.0,5.0,1,1,0,0,,good
2026-07-15T12:38:50,HP-01,heating,9.914,12.914,431.068,1704.268,16.914,74.636,4.0,5.0,1,1,0,0,,good
2026-07-15T12:39:00,HP-01,heating,9.913,12.913,431.103,1704.217,16.913,74.657,4.0,5.0,1,1,0,0,,good
2026-07-15T12:39:10,HP-01,heating,9.913,12.913,431.137,1704.165,16.913,74.678,4.0,5.0,1,1,0,0,,good
2026-07-15T12:39:20,HP-01,heating,9.912,12.912,431.172,1704.111,16.912,74.698,4.0,5.0,1,1,0,0,,good
2026-07-15T12:39:30,HP-01,heating,9.911,12.911,431.206,1704.055,16.911,74.719,4.0,5.0,1,1,0,0,,good
2026-07-15T12:39:40,HP-01,heating,9.91,12.91,431.241,1703.997,16.91,74.74,4.0,5.0,1,1,0,0,,good
2026-07-15T12:39:50,HP-01,heating,9.91,12.91,431.275,1703.938,16.91,74.761,4.0,5.0,1,1,0,0,,good
2026-07-15T12:40:00,HP-01,heating,9.909,12.909,431.308,1703.877,16.909,74.781,4.0,5.0,1,1,0,0,,good
2026-07-15T12:40:10,HP-01,heating,9.908,12.908,431.342,1703.814,16.908,74.801,4.0,5.0,1,1,0,0,,good
2026-07-15T12:40:20,HP-01,heating,9.907,12.907,431.376,1703.75,16.907,74.822,4.0,5.0,1,1,0,0,,good
2026-07-15T12:40:30,HP-01,heating,9.907,12.907,431.409,1703.684,16.907,74.842,4.0,5.0,1,1,0,0,,good
2026-07-15T12:40:40,HP-01,heating,9.906,12.906,431.442,1703.617,16.906,74.862,4.0,5.0,1,1,0,0,,good
2026-07-15T12:40:50,HP-01,heating,9.905,12.905,431.475,1703.547,16.905,74.882,4.0,5.0,1,1,0,0,,good
2026-07-15T12:41:00,HP-01,heating,9.904,12.904,431.507,1703.477,16.904,74.902,4.0,5.0,1,1,0,0,,good
2026-07-15T12:41:10,HP-01,heating,9.903,12.903,431.539,1703.404,16.903,74.922,4.0,5.0,1,1,0,0,,good
2026-07-15T12:41:20,HP-01,heating,9.903,12.903,431.571,1703.33,16.903,74.941,4.0,5.0,1,1,0,0,,good
2026-07-15T12:41:30,HP-01,heating,9.902,12.902,431.603,1703.255,16.902,74.961,4.0,5.0,1,1,0,0,,good
2026-07-15T12:41:40,HP-01,heating,9.901,12.901,431.635,1703.177,16.901,74.98,4.0,5.0,1,1,0,0,,good
2026-07-15T12:41:50,HP-01,heating,9.9,12.9,431.666,1703.098,16.9,75.0,4.0,5.0,1,1,0,0,,good
2026-07-15T12:42:00,HP-01,heating,9.9,12.9,431.697,1703.018,16.9,75.019,4.0,5.0,1,1,0,0,,good
2026-07-15T12:42:10,HP-01,heating,9.899,12.899,431.728,1702.936,16.899,75.038,4.0,5.0,1,1,0,0,,good
2026-07-15T12:42:20,HP-01,heating,9.898,12.898,431.759,1702.852,16.898,75.057,4.0,5.0,1,1,0,0,,good
2026-07-15T12:42:30,HP-01,heating,9.897,12.897,431.789,1702.767,16.897,75.076,4.0,5.0,1,1,0,0,,good
2026-07-15T12:42:40,HP-01,heating,9.896,12.896,431.819,1702.68,16.896,75.094,4.0,5.0,1,1,0,0,,good
2026-07-15T12:42:50,HP-01,heating,9.896,12.896,431.848,1702.592,16.896,75.113,4.0,5.0,1,1,0,0,,good
2026-07-15T12:43:00,HP-01,heating,9.895,12.895,431.878,1702.502,16.895,75.131,4.0,5.0,1,1,0,0,,good
2026-07-15T12:43:10,HP-01,heating,9.894,12.894,431.907,1702.41,16.894,75.149,4.0,5.0,1,1,0,0,,good
2026-07-15T12:43:20,HP-01,heating,9.893,12.893,431.936,1702.317,16.893,75.168,4.0,5.0,1,1,0,0,,good
2026-07-15T12:43:30,HP-01,heating,9.892,12.892,431.964,1702.222,16.892,75.186,4.0,5.0,1,1,0,0,,good
2026-07-15T12:43:40,HP-01,heating,9.891,12.891,431.992,1702.126,16.891,75.203,4.0,5.0,1,1,0,0,,good
2026-07-15T12:43:50,HP-01,heating,9.891,12.891,432.02,1702.028,16.891,75.221,4.0,5.0,1,1,0,0,,good
2026-07-15T12:44:00,HP-01,heating,9.89,12.89,432.048,1701.929,16.89,75.239,4.0,5.0,1,1,0,0,,good
2026-07-15T12:44:10,HP-01,heating,9.889,12.889,432.075,1701.828,16.889,75.256,4.0,5.0,1,1,0,0,,good
2026-07-15T12:44:20,HP-01,heating,9.888,12.888,432.102,1701.726,16.888,75.273,4.0,5.0,1,1,0,0,,good
2026-07-15T12:44:30,HP-01,heating,9.887,12.887,432.129,1701.622,16.887,75.29,4.0,5.0,1,1,0,0,,good
2026-07-15T12:44:40,HP-01,heating,9.886,12.886,432.155,1701.517,16.886,75.307,4.0,5.0,1,1,0,0,,good
2026-07-15T12:44:50,HP-01,heating,9.886,12.886,432.181,1701.41,16.886,75.324,4.0,5.0,1,1,0,0,,good
2026-07-15T12:45:00,HP-01,heating,9.885,12.885,432.206,1701.301,16.885,75.34,4.0,5.0,1,1,0,0,,good
2026-07-15T12:45:10,HP-01,heating,9.884,12.884,432.232,1701.192,16.884,75.357,4.0,5.0,1,1,0,0,,good
2026-07-15T12:45:20,HP-01,heating,9.883,12.883,432.256,1701.08,16.883,75.373,4.0,5.0,1,1,0,0,,good
2026-07-15T12:45:30,HP-01,heating,9.882,12.882,432.281,1700.968,16.882,75.389,4.0,5.0,1,1,0,0,,good
2026-07-15T12:45:40,HP-01,heating,9.881,12.881,432.305,1700.854,16.881,75.405,4.0,5.0,1,1,0,0,,good
2026-07-15T12:45:50,HP-01,heating,9.88,12.88,432.329,1700.738,16.88,75.421,4.0,5.0,1,1,0,0,,good
2026-07-15T12:46:00,HP-01,heating,9.88,12.88,432.352,1700.621,16.88,75.436,4.0,5.0,1,1,0,0,,good
2026-07-15T12:46:10,HP-01,heating,9.879,12.879,432.376,1700.502,16.879,75.452,4.0,5.0,1,1,0,0,,good
2026-07-15T12:46:20,HP-01,heating,9.878,12.878,432.398,1700.382,16.878,75.467,4.0,5.0,1,1,0,0,,good
2026-07-15T12:46:30,HP-01,heating,9.877,12.877,432.421,1700.261,16.877,75.482,4.0,5.0,1,1,0,0,,good
2026-07-15T12:46:40,HP-01,heating,9.876,12.876,432.443,1700.138,16.876,75.497,4.0,5.0,1,1,0,0,,good
2026-07-15T12:46:50,HP-01,heating,9.875,12.875,432.464,1700.014,16.875,75.511,4.0,5.0,1,1,0,0,,good
2026-07-15T12:47:00,HP-01,heating,9.874,12.874,432.485,1699.889,16.874,75.526,4.0,5.0,1,1,0,0,,good
2026-07-15T12:47:10,HP-01,heating,9.873,12.873,432.506,1699.762,16.873,75.54,4.0,5.0,1,1,0,0,,good
2026-07-15T12:47:20,HP-01,heating,9.872,12.872,432.527,1699.633,16.872,75.554,4.0,5.0,1,1,0,0,,good
2026-07-15T12:47:30,HP-01,heating,9.872,12.872,432.547,1699.504,16.872,75.568,4.0,5.0,1,1,0,0,,good
2026-07-15T12:47:40,HP-01,heating,9.871,12.871,432.566,1699.373,16.871,75.582,4.0,5.0,1,1,0,0,,good
2026-07-15T12:47:50,HP-01,heating,9.87,12.87,432.585,1699.24,16.87,75.595,4.0,5.0,1,1,0,0,,good
2026-07-15T12:48:00,HP-01,heating,9.869,12.869,432.604,1699.107,16.869,75.609,4.0,5.0,1,1,0,0,,good
2026-07-15T12:48:10,HP-01,heating,9.868,12.868,432.623,1698.972,16.868,75.622,4.0,5.0,1,1,0,0,,good
2026-07-15T12:48:20,HP-01,heating,9.867,12.867,432.641,1698.835,16.867,75.635,4.0,5.0,1,1,0,0,,good
2026-07-15T12:48:30,HP-01,heating,9.866,12.866,432.658,1698.698,16.866,75.647,4.0,5.0,1,1,0,0,,good
2026-07-15T12:48:40,HP-01,heating,9.865,12.865,432.675,1698.559,16.865,75.66,4.0,5.0,1,1,0,0,,good
2026-07-15T12:48:50,HP-01,heating,9.864,12.864,432.692,1698.419,16.864,75.672,4.0,5.0,1,1,0,0,,good
2026-07-15T12:49:00,HP-01,heating,9.863,12.863,432.709,1698.277,16.863,75.684,4.0,5.0,1,1,0,0,,good
2026-07-15T12:49:10,HP-01,heating,9.862,12.862,432.724,1698.134,16.862,75.696,4.0,5.0,1,1,0,0,,good
2026-07-15T12:49:20,HP-01,heating,9.862,12.862,432.74,1697.99,16.862,75.708,4.0,5.0,1,1,0,0,,good
2026-07-15T12:49:30,HP-01,heating,9.861,12.861,432.755,1697.845,16.861,75.719,4.0,5.0,1,1,0,0,,good
2026-07-15T12:49:40,HP-01,heating,9.86,12.86,432.77,1697.698,16.86,75.73,4.0,5.0,1,1,0,0,,good
2026-07-15T12:49:50,HP-01,heating,9.859,12.859,432.784,1697.551,16.859,75.742,4.0,5.0,1,1,0,0,,good
2026-07-15T12:50:00,HP-01,heating,9.858,12.858,432.798,1697.402,16.858,75.752,4.0,5.0,1,1,0,0,,good
2026-07-15T12:50:10,HP-01,heating,9.857,12.857,432.811,1697.252,16.857,75.763,4.0,5.0,1,1,0,0,,good
2026-07-15T12:50:20,HP-01,heating,9.856,12.856,432.824,1697.1,16.856,75.773,4.0,5.0,1,1,0,0,,good
2026-07-15T12:50:30,HP-01,heating,9.855,12.855,432.836,1696.948,16.855,75.783,4.0,5.0,1,1,0,0,,good
2026-07-15T12:50:40,HP-01,heating,9.854,12.854,432.848,1696.794,16.854,75.793,4.0,5.0,1,1,0,0,,good
2026-07-15T12:50:50,HP-01,heating,9.853,12.853,432.86,1696.639,16.853,75.803,4.0,5.0,1,1,0,0,,good
2026-07-15T12:51:00,HP-01,heating,9.852,12.852,432.871,1696.483,16.852,75.813,4.0,5.0,1,1,0,0,,good
2026-07-15T12:51:10,HP-01,heating,9.851,12.851,432.882,1696.326,16.851,75.822,4.0,5.0,1,1,0,0,,good
2026-07-15T12:51:20,HP-01,heating,9.85,12.85,432.892,1696.167,16.85,75.831,4.0,5.0,1,1,0,0,,good
2026-07-15T12:51:30,HP-01,heating,9.849,12.849,432.901,1696.008,16.849,75.84,4.0,5.0,1,1,0,0,,good
2026-07-15T12:51:40,HP-01,heating,9.848,12.848,432.911,1695.847,16.848,75.848,4.0,5.0,1,1,0,0,,good
2026-07-15T12:51:50,HP-01,heating,9.847,12.847,432.92,1695.686,16.847,75.857,4.0,5.0,1,1,0,0,,good
2026-07-15T12:52:00,HP-01,heating,9.846,12.846,432.928,1695.523,16.846,75.865,4.0,5.0,1,1,0,0,,good
2026-07-15T12:52:10,HP-01,heating,9.845,12.845,432.936,1695.359,16.845,75.873,4.0,5.0,1,1,0,0,,good
2026-07-15T12:52:20,HP-01,heating,9.844,12.844,432.943,1695.194,16.844,75.881,4.0,5.0,1,1,0,0,,good
2026-07-15T12:52:30,HP-01,heating,9.843,12.843,432.95,1695.028,16.843,75.888,4.0,5.0,1,1,0,0,,good
2026-07-15T12:52:40,HP-01,heating,9.842,12.842,432.957,1694.861,16.842,75.895,4.0,5.0,1,1,0,0,,good
2026-07-15T12:52:50,HP-01,heating,9.841,12.841,432.963,1694.693,16.841,75.902,4.0,5.0,1,1,0,0,,good
2026-07-15T12:53:00,HP-01,heating,9.84,12.84,432.969,1694.524,16.84,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T12:53:10,HP-01,heating,9.839,12.839,432.974,1694.354,16.839,75.915,4.0,5.0,1,1,0,0,,good
2026-07-15T12:53:20,HP-01,heating,9.838,12.838,432.979,1694.183,16.838,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T12:53:30,HP-01,heating,9.837,12.837,432.983,1694.011,16.837,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T12:53:40,HP-01,heating,9.836,12.836,432.987,1693.838,16.836,75.934,4.0,5.0,1,1,0,0,,good
2026-07-15T12:53:50,HP-01,heating,9.835,12.835,432.99,1693.664,16.835,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T12:54:00,HP-01,heating,9.834,12.834,432.993,1693.489,16.834,75.944,4.0,5.0,1,1,0,0,,good
2026-07-15T12:54:10,HP-01,heating,9.833,12.833,432.995,1693.313,16.833,75.95,4.0,5.0,1,1,0,0,,good
2026-07-15T12:54:20,HP-01,heating,9.832,12.832,432.997,1693.136,16.832,75.954,4.0,5.0,1,1,0,0,,good
2026-07-15T12:54:30,HP-01,heating,9.831,12.831,432.998,1692.958,16.831,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T12:54:40,HP-01,heating,9.83,12.83,432.999,1692.78,16.83,75.963,4.0,5.0,1,1,0,0,,good
2026-07-15T12:54:50,HP-01,heating,9.829,12.829,433.0,1692.6,16.829,75.967,4.0,5.0,1,1,0,0,,good
2026-07-15T12:55:00,HP-01,heating,9.828,12.828,433.0,1692.42,16.828,75.971,4.0,5.0,1,1,0,0,,good
2026-07-15T12:55:10,HP-01,heating,9.827,12.827,433.0,1692.239,16.827,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T12:55:20,HP-01,heating,9.826,12.826,432.999,1692.057,16.826,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T12:55:30,HP-01,heating,9.825,12.825,432.997,1691.874,16.825,75.981,4.0,5.0,1,1,0,0,,good
2026-07-15T12:55:40,HP-01,heating,9.824,12.824,432.995,1691.69,16.824,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T12:55:50,HP-01,heating,9.823,12.823,432.993,1691.505,16.823,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T12:56:00,HP-01,heating,9.822,12.822,432.99,1691.32,16.822,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T12:56:10,HP-01,heating,9.821,12.821,432.987,1691.134,16.821,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T12:56:20,HP-01,heating,9.82,12.82,432.983,1690.947,16.82,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T12:56:30,HP-01,heating,9.819,12.819,432.979,1690.759,16.819,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T12:56:40,HP-01,heating,9.818,12.818,432.974,1690.571,16.818,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T12:56:50,HP-01,heating,9.816,12.816,432.969,1690.382,16.816,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T12:57:00,HP-01,heating,9.815,12.815,432.964,1690.192,16.815,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T12:57:10,HP-01,heating,9.814,12.814,432.958,1690.001,16.814,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T12:57:20,HP-01,heating,9.813,12.813,432.951,1689.81,16.813,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T12:57:30,HP-01,heating,9.812,12.812,432.944,1689.618,16.812,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T12:57:40,HP-01,heating,9.811,12.811,432.937,1689.425,16.811,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T12:57:50,HP-01,heating,9.81,12.81,432.929,1689.232,16.81,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T12:58:00,HP-01,heating,9.809,12.809,432.921,1689.038,16.809,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T12:58:10,HP-01,heating,9.808,12.808,432.912,1688.844,16.808,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T12:58:20,HP-01,heating,9.807,12.807,432.903,1688.649,16.807,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T12:58:30,HP-01,heating,9.806,12.806,432.893,1688.453,16.806,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T12:58:40,HP-01,heating,9.804,12.804,432.883,1688.256,16.804,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T12:58:50,HP-01,heating,9.803,12.803,432.872,1688.059,16.803,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T12:59:00,HP-01,heating,9.802,12.802,432.861,1687.862,16.802,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T12:59:10,HP-01,heating,9.801,12.801,432.85,1687.664,16.801,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T12:59:20,HP-01,heating,9.8,12.8,432.838,1687.465,16.8,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T12:59:30,HP-01,heating,9.799,12.799,432.825,1687.266,16.799,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T12:59:40,HP-01,heating,9.798,12.798,432.812,1687.067,16.798,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T12:59:50,HP-01,heating,9.797,12.797,432.799,1686.867,16.797,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T13:00:00,HP-01,heating,9.796,12.796,432.785,1686.666,16.796,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T13:00:10,HP-01,heating,9.794,12.794,432.771,1686.465,16.794,75.97,4.0,5.0,1,1,0,0,,good
2026-07-15T13:00:20,HP-01,heating,9.793,12.793,432.757,1686.264,16.793,75.966,4.0,5.0,1,1,0,0,,good
2026-07-15T13:00:30,HP-01,heating,9.792,12.792,432.742,1686.062,16.792,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T13:00:40,HP-01,heating,9.791,12.791,432.726,1685.859,16.791,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T13:00:50,HP-01,heating,9.79,12.79,432.71,1685.657,16.79,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T13:01:00,HP-01,heating,9.789,12.789,432.694,1685.454,16.789,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T13:01:10,HP-01,heating,9.788,12.788,432.677,1685.25,16.788,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T13:01:20,HP-01,heating,9.786,12.786,432.66,1685.046,16.786,75.937,4.0,5.0,1,1,0,0,,good
2026-07-15T13:01:30,HP-01,heating,9.785,12.785,432.643,1684.842,16.785,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T13:01:40,HP-01,heating,9.784,12.784,432.625,1684.637,16.784,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T13:01:50,HP-01,heating,9.783,12.783,432.606,1684.432,16.783,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T13:02:00,HP-01,heating,9.782,12.782,432.588,1684.227,16.782,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T13:02:10,HP-01,heating,9.781,12.781,432.568,1684.022,16.781,75.906,4.0,5.0,1,1,0,0,,good
2026-07-15T13:02:20,HP-01,heating,9.779,12.779,432.549,1683.816,16.779,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T13:02:30,HP-01,heating,9.778,12.778,432.529,1683.61,16.778,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T13:02:40,HP-01,heating,9.777,12.777,432.509,1683.404,16.777,75.885,4.0,5.0,1,1,0,0,,good
2026-07-15T13:02:50,HP-01,heating,9.776,12.776,432.488,1683.197,16.776,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T13:03:00,HP-01,heating,9.775,12.775,432.467,1682.991,16.775,75.869,4.0,5.0,1,1,0,0,,good
2026-07-15T13:03:10,HP-01,heating,9.774,12.774,432.445,1682.784,16.774,75.861,4.0,5.0,1,1,0,0,,good
2026-07-15T13:03:20,HP-01,heating,9.772,12.772,432.423,1682.576,16.772,75.853,4.0,5.0,1,1,0,0,,good
2026-07-15T13:03:30,HP-01,heating,9.771,12.771,432.401,1682.369,16.771,75.844,4.0,5.0,1,1,0,0,,good
2026-07-15T13:03:40,HP-01,heating,9.77,12.77,432.378,1682.162,16.77,75.836,4.0,5.0,1,1,0,0,,good
2026-07-15T13:03:50,HP-01,heating,9.769,12.769,432.355,1681.954,16.769,75.827,4.0,5.0,1,1,0,0,,good
2026-07-15T13:04:00,HP-01,heating,9.768,12.768,432.332,1681.746,16.768,75.818,4.0,5.0,1,1,0,0,,good
2026-07-15T13:04:10,HP-01,heating,9.766,12.766,432.308,1681.538,16.766,75.808,4.0,5.0,1,1,0,0,,good
2026-07-15T13:04:20,HP-01,heating,9.765,12.765,432.284,1681.33,16.765,75.799,4.0,5.0,1,1,0,0,,good
2026-07-15T13:04:30,HP-01,heating,9.764,12.764,432.259,1681.122,16.764,75.789,4.0,5.0,1,1,0,0,,good
2026-07-15T13:04:40,HP-01,heating,9.763,12.763,432.234,1680.914,16.763,75.779,4.0,5.0,1,1,0,0,,good
2026-07-15T13:04:50,HP-01,heating,9.762,12.762,432.209,1680.706,16.762,75.768,4.0,5.0,1,1,0,0,,good
2026-07-15T13:05:00,HP-01,heating,9.76,12.76,432.184,1680.498,16.76,75.758,4.0,5.0,1,1,0,0,,good
2026-07-15T13:05:10,HP-01,heating,9.759,12.759,432.158,1680.289,16.759,75.747,4.0,5.0,1,1,0,0,,good
2026-07-15T13:05:20,HP-01,heating,9.758,12.758,432.132,1680.081,16.758,75.736,4.0,5.0,1,1,0,0,,good
2026-07-15T13:05:30,HP-01,heating,9.757,12.757,432.105,1679.873,16.757,75.725,4.0,5.0,1,1,0,0,,good
2026-07-15T13:05:40,HP-01,heating,9.755,12.755,432.078,1679.664,16.755,75.714,4.0,5.0,1,1,0,0,,good
2026-07-15T13:05:50,HP-01,heating,9.754,12.754,432.051,1679.456,16.754,75.702,4.0,5.0,1,1,0,0,,good
2026-07-15T13:06:00,HP-01,heating,9.753,12.753,432.023,1679.248,16.753,75.691,4.0,5.0,1,1,0,0,,good
2026-07-15T13:06:10,HP-01,heating,9.752,12.752,431.996,1679.04,16.752,75.679,4.0,5.0,1,1,0,0,,good
2026-07-15T13:06:20,HP-01,heating,9.75,12.75,431.967,1678.831,16.75,75.666,4.0,5.0,1,1,0,0,,good
2026-07-15T13:06:30,HP-01,heating,9.749,12.749,431.939,1678.623,16.749,75.654,4.0,5.0,1,1,0,0,,good
2026-07-15T13:06:40,HP-01,heating,9.748,12.748,431.91,1678.415,16.748,75.641,4.0,5.0,1,1,0,0,,good
2026-07-15T13:06:50,HP-01,heating,9.747,12.747,431.881,1678.208,16.747,75.629,4.0,5.0,1,1,0,0,,good
2026-07-15T13:07:00,HP-01,heating,9.745,12.745,431.852,1678.0,16.745,75.616,4.0,5.0,1,1,0,0,,good
2026-07-15T13:07:10,HP-01,heating,9.744,12.744,431.822,1677.792,16.744,75.602,4.0,5.0,1,1,0,0,,good
2026-07-15T13:07:20,HP-01,heating,9.743,12.743,431.792,1677.585,16.743,75.589,4.0,5.0,1,1,0,0,,good
2026-07-15T13:07:30,HP-01,heating,9.742,12.742,431.762,1677.378,16.742,75.575,4.0,5.0,1,1,0,0,,good
2026-07-15T13:07:40,HP-01,heating,9.74,12.74,431.732,1677.17,16.74,75.562,4.0,5.0,1,1,0,0,,good
2026-07-15T13:07:50,HP-01,heating,9.739,12.739,431.701,1676.964,16.739,75.548,4.0,5.0,1,1,0,0,,good
2026-07-15T13:08:00,HP-01,heating,9.738,12.738,431.67,1676.757,16.738,75.533,4.0,5.0,1,1,0,0,,good
2026-07-15T13:08:10,HP-01,heating,9.737,12.737,431.638,1676.55,16.737,75.519,4.0,5.0,1,1,0,0,,good
2026-07-15T13:08:20,HP-01,heating,9.735,12.735,431.607,1676.344,16.735,75.505,4.0,5.0,1,1,0,0,,good
2026-07-15T13:08:30,HP-01,heating,9.734,12.734,431.575,1676.138,16.734,75.49,4.0,5.0,1,1,0,0,,good
2026-07-15T13:08:40,HP-01,heating,9.733,12.733,431.543,1675.933,16.733,75.475,4.0,5.0,1,1,0,0,,good
2026-07-15T13:08:50,HP-01,heating,9.731,12.731,431.511,1675.727,16.731,75.46,4.0,5.0,1,1,0,0,,good
2026-07-15T13:09:00,HP-01,heating,9.73,12.73,431.478,1675.522,16.73,75.445,4.0,5.0,1,1,0,0,,good
2026-07-15T13:09:10,HP-01,heating,9.729,12.729,431.446,1675.317,16.729,75.429,4.0,5.0,1,1,0,0,,good
2026-07-15T13:09:20,HP-01,heating,9.728,12.728,431.413,1675.113,16.728,75.413,4.0,5.0,1,1,0,0,,good
2026-07-15T13:09:30,HP-01,heating,9.726,12.726,431.379,1674.909,16.726,75.398,4.0,5.0,1,1,0,0,,good
2026-07-15T13:09:40,HP-01,heating,9.725,12.725,431.346,1674.705,16.725,75.382,4.0,5.0,1,1,0,0,,good
2026-07-15T13:09:50,HP-01,heating,9.724,12.724,431.312,1674.501,16.724,75.365,4.0,5.0,1,1,0,0,,good
2026-07-15T13:10:00,HP-01,heating,9.722,12.722,431.279,1674.298,16.722,75.349,4.0,5.0,1,1,0,0,,good
2026-07-15T13:10:10,HP-01,heating,9.721,12.721,431.245,1674.096,16.721,75.333,4.0,5.0,1,1,0,0,,good
2026-07-15T13:10:20,HP-01,heating,9.72,12.72,431.21,1673.893,16.72,75.316,4.0,5.0,1,1,0,0,,good
2026-07-15T13:10:30,HP-01,heating,9.718,12.718,431.176,1673.692,16.718,75.299,4.0,5.0,1,1,0,0,,good
2026-07-15T13:10:40,HP-01,heating,9.717,12.717,431.141,1673.49,16.717,75.282,4.0,5.0,1,1,0,0,,good
2026-07-15T13:10:50,HP-01,heating,9.716,12.716,431.107,1673.289,16.716,75.265,4.0,5.0,1,1,0,0,,good
2026-07-15T13:11:00,HP-01,heating,9.714,12.714,431.072,1673.089,16.714,75.248,4.0,5.0,1,1,0,0,,good
2026-07-15T13:11:10,HP-01,heating,9.713,12.713,431.036,1672.889,16.713,75.23,4.0,5.0,1,1,0,0,,good
2026-07-15T13:11:20,HP-01,heating,9.712,12.712,431.001,1672.689,16.712,75.213,4.0,5.0,1,1,0,0,,good
2026-07-15T13:11:30,HP-01,heating,9.71,12.71,430.966,1672.49,16.71,75.195,4.0,5.0,1,1,0,0,,good
2026-07-15T13:11:40,HP-01,heating,9.709,12.709,430.93,1672.292,16.709,75.177,4.0,5.0,1,1,0,0,,good
2026-07-15T13:11:50,HP-01,heating,9.708,12.708,430.894,1672.094,16.708,75.159,4.0,5.0,1,1,0,0,,good
2026-07-15T13:12:00,HP-01,heating,9.706,12.706,430.859,1671.897,16.706,75.141,4.0,5.0,1,1,0,0,,good
2026-07-15T13:12:10,HP-01,heating,9.705,12.705,430.823,1671.7,16.705,75.123,4.0,5.0,1,1,0,0,,good
2026-07-15T13:12:20,HP-01,heating,9.704,12.704,430.786,1671.504,16.704,75.104,4.0,5.0,1,1,0,0,,good
2026-07-15T13:12:30,HP-01,heating,9.702,12.702,430.75,1671.308,16.702,75.086,4.0,5.0,1,1,0,0,,good
2026-07-15T13:12:40,HP-01,heating,9.701,12.701,430.714,1671.113,16.701,75.067,4.0,5.0,1,1,0,0,,good
2026-07-15T13:12:50,HP-01,heating,9.7,12.7,430.677,1670.919,16.7,75.048,4.0,5.0,1,1,0,0,,good
2026-07-15T13:13:00,HP-01,heating,9.698,12.698,430.641,1670.725,16.698,75.029,4.0,5.0,1,1,0,0,,good
2026-07-15T13:13:10,HP-01,heating,9.697,12.697,430.604,1670.532,16.697,75.01,4.0,5.0,1,1,0,0,,good
2026-07-15T13:13:20,HP-01,heating,9.695,12.695,430.567,1670.339,16.695,74.991,4.0,5.0,1,1,0,0,,good
2026-07-15T13:13:30,HP-01,heating,9.694,12.694,430.53,1670.147,16.694,74.971,4.0,5.0,1,1,0,0,,good
2026-07-15T13:13:40,HP-01,heating,9.693,12.693,430.494,1669.956,16.693,74.952,4.0,5.0,1,1,0,0,,good
2026-07-15T13:13:50,HP-01,heating,9.691,12.691,430.457,1669.766,16.691,74.932,4.0,5.0,1,1,0,0,,good
2026-07-15T13:14:00,HP-01,heating,9.69,12.69,430.419,1669.576,16.69,74.912,4.0,5.0,1,1,0,0,,good
2026-07-15T13:14:10,HP-01,heating,9.689,12.689,430.382,1669.387,16.689,74.893,4.0,5.0,1,1,0,0,,good
2026-07-15T13:14:20,HP-01,heating,9.687,12.687,430.345,1669.199,16.687,74.873,4.0,5.0,1,1,0,0,,good
2026-07-15T13:14:30,HP-01,heating,9.686,12.686,430.308,1669.011,16.686,74.853,4.0,5.0,1,1,0,0,,good
2026-07-15T13:14:40,HP-01,heating,9.684,12.684,430.27,1668.825,16.684,74.832,4.0,5.0,1,1,0,0,,good
2026-07-15T13:14:50,HP-01,heating,9.683,12.683,430.233,1668.639,16.683,74.812,4.0,5.0,1,1,0,0,,good
2026-07-15T13:15:00,HP-01,heating,9.682,12.682,430.196,1668.453,16.682,74.792,4.0,5.0,1,1,0,0,,good
2026-07-15T13:15:10,HP-01,heating,9.68,12.68,430.158,1668.269,16.68,74.771,4.0,5.0,1,1,0,0,,good
2026-07-15T13:15:20,HP-01,heating,9.679,12.679,430.121,1668.086,16.679,74.751,4.0,5.0,1,1,0,0,,good
2026-07-15T13:15:30,HP-01,heating,9.677,12.677,430.083,1667.903,16.677,74.73,4.0,5.0,1,1,0,0,,good
2026-07-15T13:15:40,HP-01,heating,9.676,12.676,430.046,1667.721,16.676,74.709,4.0,5.0,1,1,0,0,,good
2026-07-15T13:15:50,HP-01,heating,9.675,12.675,430.008,1667.54,16.675,74.689,4.0,5.0,1,1,0,0,,good
2026-07-15T13:16:00,HP-01,heating,9.673,12.673,429.971,1667.36,16.673,74.668,4.0,5.0,1,1,0,0,,good
2026-07-15T13:16:10,HP-01,heating,9.672,12.672,429.933,1667.18,16.672,74.647,4.0,5.0,1,1,0,0,,good
2026-07-15T13:16:20,HP-01,heating,9.67,12.67,429.896,1667.002,16.67,74.626,4.0,5.0,1,1,0,0,,good
2026-07-15T13:16:30,HP-01,heating,9.669,12.669,429.858,1666.824,16.669,74.605,4.0,5.0,1,1,0,0,,good
2026-07-15T13:16:40,HP-01,heating,9.667,12.667,429.821,1666.648,16.667,74.583,4.0,5.0,1,1,0,0,,good
2026-07-15T13:16:50,HP-01,heating,9.666,12.666,429.783,1666.472,16.666,74.562,4.0,5.0,1,1,0,0,,good
2026-07-15T13:17:00,HP-01,heating,9.665,12.665,429.746,1666.297,16.665,74.541,4.0,5.0,1,1,0,0,,good
2026-07-15T13:17:10,HP-01,heating,9.663,12.663,429.709,1666.124,16.663,74.519,4.0,5.0,1,1,0,0,,good
2026-07-15T13:17:20,HP-01,heating,9.662,12.662,429.671,1665.951,16.662,74.498,4.0,5.0,1,1,0,0,,good
2026-07-15T13:17:30,HP-01,heating,9.66,12.66,429.634,1665.779,16.66,74.476,4.0,5.0,1,1,0,0,,good
2026-07-15T13:17:40,HP-01,heating,9.659,12.659,429.597,1665.608,16.659,74.455,4.0,5.0,1,1,0,0,,good
2026-07-15T13:17:50,HP-01,heating,9.657,12.657,429.56,1665.438,16.657,74.433,4.0,5.0,1,1,0,0,,good
2026-07-15T13:18:00,HP-01,heating,9.656,12.656,429.523,1665.27,16.656,74.411,4.0,5.0,1,1,0,0,,good
2026-07-15T13:18:10,HP-01,heating,9.654,12.654,429.486,1665.102,16.654,74.389,4.0,5.0,1,1,0,0,,good
2026-07-15T13:18:20,HP-01,heating,9.653,12.653,429.449,1664.935,16.653,74.368,4.0,5.0,1,1,0,0,,good
2026-07-15T13:18:30,HP-01,heating,9.651,12.651,429.412,1664.769,16.651,74.346,4.0,5.0,1,1,0,0,,good
2026-07-15T13:18:40,HP-01,heating,9.65,12.65,429.375,1664.605,16.65,74.324,4.0,5.0,1,1,0,0,,good
2026-07-15T13:18:50,HP-01,heating,9.649,12.649,429.339,1664.441,16.649,74.302,4.0,5.0,1,1,0,0,,good
2026-07-15T13:19:00,HP-01,heating,9.647,12.647,429.302,1664.278,16.647,74.28,4.0,5.0,1,1,0,0,,good
2026-07-15T13:19:10,HP-01,heating,9.646,12.646,429.266,1664.117,16.646,74.258,4.0,5.0,1,1,0,0,,good
2026-07-15T13:19:20,HP-01,heating,9.644,12.644,429.23,1663.957,16.644,74.236,4.0,5.0,1,1,0,0,,good
2026-07-15T13:19:30,HP-01,heating,9.643,12.643,429.193,1663.797,16.643,74.214,4.0,5.0,1,1,0,0,,good
2026-07-15T13:19:40,HP-01,heating,9.641,12.641,429.157,1663.639,16.641,74.192,4.0,5.0,1,1,0,0,,good
2026-07-15T13:19:50,HP-01,heating,9.64,12.64,429.121,1663.482,16.64,74.17,4.0,5.0,1,1,0,0,,good
2026-07-15T13:20:00,HP-01,heating,9.638,12.638,429.086,1663.327,16.638,74.147,4.0,5.0,1,1,0,0,,good
2026-07-15T13:20:10,HP-01,heating,9.637,12.637,429.05,1663.172,16.637,74.125,4.0,5.0,1,1,0,0,,good
2026-07-15T13:20:20,HP-01,heating,9.635,12.635,429.014,1663.018,16.635,74.103,4.0,5.0,1,1,0,0,,good
2026-07-15T13:20:30,HP-01,heating,9.634,12.634,428.979,1662.866,16.634,74.081,4.0,5.0,1,1,0,0,,good
2026-07-15T13:20:40,HP-01,heating,9.632,12.632,428.944,1662.715,16.632,74.059,4.0,5.0,1,1,0,0,,good
2026-07-15T13:20:50,HP-01,heating,9.631,12.631,428.909,1662.565,16.631,74.036,4.0,5.0,1,1,0,0,,good
2026-07-15T13:21:00,HP-01,heating,9.629,12.629,428.874,1662.416,16.629,74.014,4.0,5.0,1,1,0,0,,good
2026-07-15T13:21:10,HP-01,heating,9.628,12.628,428.839,1662.269,16.628,73.992,4.0,5.0,1,1,0,0,,good
2026-07-15T13:21:20,HP-01,heating,9.626,12.626,428.805,1662.123,16.626,73.97,4.0,5.0,1,1,0,0,,good
2026-07-15T13:21:30,HP-01,heating,9.625,12.625,428.771,1661.978,16.625,73.947,4.0,5.0,1,1,0,0,,good
2026-07-15T13:21:40,HP-01,heating,9.623,12.623,428.736,1661.834,16.623,73.925,4.0,5.0,1,1,0,0,,good
2026-07-15T13:21:50,HP-01,heating,9.622,12.622,428.703,1661.691,16.622,73.903,4.0,5.0,1,1,0,0,,good
2026-07-15T13:22:00,HP-01,heating,9.62,12.62,428.669,1661.55,16.62,73.881,4.0,5.0,1,1,0,0,,good
2026-07-15T13:22:10,HP-01,heating,9.619,12.619,428.635,1661.41,16.619,73.859,4.0,5.0,1,1,0,0,,good
2026-07-15T13:22:20,HP-01,heating,9.617,12.617,428.602,1661.272,16.617,73.837,4.0,5.0,1,1,0,0,,good
2026-07-15T13:22:30,HP-01,heating,9.615,12.615,428.569,1661.134,16.615,73.814,4.0,5.0,1,1,0,0,,good
2026-07-15T13:22:40,HP-01,heating,9.614,12.614,428.536,1660.998,16.614,73.792,4.0,5.0,1,1,0,0,,good
2026-07-15T13:22:50,HP-01,heating,9.612,12.612,428.504,1660.863,16.612,73.77,4.0,5.0,1,1,0,0,,good
2026-07-15T13:23:00,HP-01,heating,9.611,12.611,428.471,1660.73,16.611,73.748,4.0,5.0,1,1,0,0,,good
2026-07-15T13:23:10,HP-01,heating,9.609,12.609,428.439,1660.598,16.609,73.726,4.0,5.0,1,1,0,0,,good
2026-07-15T13:23:20,HP-01,heating,9.608,12.608,428.407,1660.467,16.608,73.704,4.0,5.0,1,1,0,0,,good
2026-07-15T13:23:30,HP-01,heating,9.606,12.606,428.375,1660.338,16.606,73.682,4.0,5.0,1,1,0,0,,good
2026-07-15T13:23:40,HP-01,heating,9.605,12.605,428.344,1660.21,16.605,73.66,4.0,5.0,1,1,0,0,,good
2026-07-15T13:23:50,HP-01,heating,9.603,12.603,428.313,1660.083,16.603,73.638,4.0,5.0,1,1,0,0,,good
2026-07-15T13:24:00,HP-01,heating,9.601,12.601,428.282,1659.958,16.601,73.617,4.0,5.0,1,1,0,0,,good
2026-07-15T13:24:10,HP-01,heating,9.6,12.6,428.251,1659.834,16.6,73.595,4.0,5.0,1,1,0,0,,good
2026-07-15T13:24:20,HP-01,heating,9.598,12.598,428.221,1659.712,16.598,73.573,4.0,5.0,1,1,0,0,,good
2026-07-15T13:24:30,HP-01,heating,9.597,12.597,428.191,1659.591,16.597,73.551,4.0,5.0,1,1,0,0,,good
2026-07-15T13:24:40,HP-01,heating,9.595,12.595,428.161,1659.471,16.595,73.53,4.0,5.0,1,1,0,0,,good
2026-07-15T13:24:50,HP-01,heating,9.594,12.594,428.132,1659.353,16.594,73.508,4.0,5.0,1,1,0,0,,good
2026-07-15T13:25:00,HP-01,heating,9.592,12.592,428.103,1659.236,16.592,73.487,4.0,5.0,1,1,0,0,,good
2026-07-15T13:25:10,HP-01,heating,9.59,12.59,428.074,1659.121,16.59,73.465,4.0,5.0,1,1,0,0,,good
2026-07-15T13:25:20,HP-01,heating,9.589,12.589,428.045,1659.007,16.589,73.444,4.0,5.0,1,1,0,0,,good
2026-07-15T13:25:30,HP-01,heating,9.587,12.587,428.017,1658.895,16.587,73.422,4.0,5.0,1,1,0,0,,good
2026-07-15T13:25:40,HP-01,heating,9.586,12.586,427.989,1658.784,16.586,73.401,4.0,5.0,1,1,0,0,,good
2026-07-15T13:25:50,HP-01,heating,9.584,12.584,427.961,1658.674,16.584,73.38,4.0,5.0,1,1,0,0,,good
2026-07-15T13:26:00,HP-01,heating,9.583,12.583,427.934,1658.566,16.583,73.359,4.0,5.0,1,1,0,0,,good
2026-07-15T13:26:10,HP-01,heating,9.581,12.581,427.907,1658.46,16.581,73.338,4.0,5.0,1,1,0,0,,good
2026-07-15T13:26:20,HP-01,heating,9.579,12.579,427.88,1658.355,16.579,73.317,4.0,5.0,1,1,0,0,,good
2026-07-15T13:26:30,HP-01,heating,9.578,12.578,427.854,1658.251,16.578,73.296,4.0,5.0,1,1,0,0,,good
2026-07-15T13:26:40,HP-01,heating,9.576,12.576,427.828,1658.149,16.576,73.275,4.0,5.0,1,1,0,0,,good
2026-07-15T13:26:50,HP-01,heating,9.574,12.574,427.802,1658.049,16.574,73.255,4.0,5.0,1,1,0,0,,good
2026-07-15T13:27:00,HP-01,heating,9.573,12.573,427.777,1657.95,16.573,73.234,4.0,5.0,1,1,0,0,,good
2026-07-15T13:27:10,HP-01,heating,9.571,12.571,427.752,1657.853,16.571,73.214,4.0,5.0,1,1,0,0,,good
2026-07-15T13:27:20,HP-01,heating,9.57,12.57,427.727,1657.757,16.57,73.193,4.0,5.0,1,1,0,0,,good
2026-07-15T13:27:30,HP-01,heating,9.568,12.568,427.703,1657.662,16.568,73.173,4.0,5.0,1,1,0,0,,good
2026-07-15T13:27:40,HP-01,heating,9.566,12.566,427.679,1657.57,16.566,73.153,4.0,5.0,1,1,0,0,,good
2026-07-15T13:27:50,HP-01,heating,9.565,12.565,427.655,1657.478,16.565,73.133,4.0,5.0,1,1,0,0,,good
2026-07-15T13:28:00,HP-01,heating,9.563,12.563,427.632,1657.389,16.563,73.113,4.0,5.0,1,1,0,0,,good
2026-07-15T13:28:10,HP-01,heating,9.561,12.561,427.609,1657.301,16.561,73.093,4.0,5.0,1,1,0,0,,good
2026-07-15T13:28:20,HP-01,heating,9.56,12.56,427.587,1657.214,16.56,73.073,4.0,5.0,1,1,0,0,,good
2026-07-15T13:28:30,HP-01,heating,9.558,12.558,427.565,1657.129,16.558,73.054,4.0,5.0,1,1,0,0,,good
2026-07-15T13:28:40,HP-01,heating,9.557,12.557,427.543,1657.046,16.557,73.034,4.0,5.0,1,1,0,0,,good
2026-07-15T13:28:50,HP-01,heating,9.555,12.555,427.522,1656.964,16.555,73.015,4.0,5.0,1,1,0,0,,good
2026-07-15T13:29:00,HP-01,heating,9.553,12.553,427.501,1656.884,16.553,72.995,4.0,5.0,1,1,0,0,,good
2026-07-15T13:29:10,HP-01,heating,9.552,12.552,427.48,1656.805,16.552,72.976,4.0,5.0,1,1,0,0,,good
2026-07-15T13:29:20,HP-01,heating,9.55,12.55,427.46,1656.729,16.55,72.957,4.0,5.0,1,1,0,0,,good
2026-07-15T13:29:30,HP-01,heating,9.548,12.548,427.44,1656.653,16.548,72.938,4.0,5.0,1,1,0,0,,good
2026-07-15T13:29:40,HP-01,heating,9.547,12.547,427.421,1656.58,16.547,72.92,4.0,5.0,1,1,0,0,,good
2026-07-15T13:29:50,HP-01,heating,9.545,12.545,427.402,1656.507,16.545,72.901,4.0,5.0,1,1,0,0,,good
2026-07-15T13:30:00,HP-01,heating,9.543,12.543,427.383,1656.437,16.543,72.882,4.0,5.0,1,1,0,0,,good
2026-07-15T13:30:10,HP-01,heating,9.542,12.542,427.365,1656.368,16.542,72.864,4.0,5.0,1,1,0,0,,good
2026-07-15T13:30:20,HP-01,heating,9.54,12.54,427.347,1656.301,16.54,72.846,4.0,5.0,1,1,0,0,,good
2026-07-15T13:30:30,HP-01,heating,9.538,12.538,427.33,1656.236,16.538,72.828,4.0,5.0,1,1,0,0,,good
2026-07-15T13:30:40,HP-01,heating,9.537,12.537,427.313,1656.172,16.537,72.81,4.0,5.0,1,1,0,0,,good
2026-07-15T13:30:50,HP-01,heating,9.535,12.535,427.297,1656.109,16.535,72.792,4.0,5.0,1,1,0,0,,good
2026-07-15T13:31:00,HP-01,heating,9.533,12.533,427.281,1656.049,16.533,72.774,4.0,5.0,1,1,0,0,,good
2026-07-15T13:31:10,HP-01,heating,9.532,12.532,427.265,1655.99,16.532,72.757,4.0,5.0,1,1,0,0,,good
2026-07-15T13:31:20,HP-01,heating,9.53,12.53,427.25,1655.933,16.53,72.74,4.0,5.0,1,1,0,0,,good
2026-07-15T13:31:30,HP-01,heating,9.528,12.528,427.235,1655.877,16.528,72.722,4.0,5.0,1,1,0,0,,good
