timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T13:31:40,HP-01,heating,9.526,12.526,427.221,1655.823,16.526,72.705,4.0,5.0,1,1,0,0,,good
2026-07-15T13:31:50,HP-01,heating,9.525,12.525,427.207,1655.771,16.525,72.689,4.0,5.0,1,1,0,0,,good
2026-07-15T13:32:00,HP-01,heating,9.523,12.523,427.193,1655.721,16.523,72.672,4.0,5.0,1,1,0,0,,good
2026-07-15T13:32:10,HP-01,heating,9.521,12.521,427.18,1655.672,16.521,72.655,4.0,5.0,1,1,0,0,,good
2026-07-15T13:32:20,HP-01,heating,9.52,12.52,427.168,1655.625,16.52,72.639,4.0,5.0,1,1,0,0,,good
2026-07-15T13:32:30,HP-01,heating,9.518,12.518,427.156,1655.579,16.518,72.623,4.0,5.0,1,1,0,0,,good
2026-07-15T13:32:40,HP-01,heating,9.516,12.516,427.144,1655.536,16.516,72.607,4.0,5.0,1,1,0,0,,good
2026-07-15T13:32:50,HP-01,heating,9.514,12.514,427.133,1655.494,16.514,72.591,4.0,5.0,1,1,0,0,,good
2026-07-15T13:33:00,HP-01,heating,9.513,12.513,427.122,1655.453,16.513,72.575,4.0,5.0,1,1,0,0,,good
2026-07-15T13:33:10,HP-01,heating,9.511,12.511,427.112,1655.415,16.511,72.56,4.0,5.0,1,1,0,0,,good
2026-07-15T13:33:20,HP-01,heating,9.509,12.509,427.102,1655.378,16.509,72.544,4.0,5.0,1,1,0,0,,good
2026-07-15T13:33:30,HP-01,heating,9.508,12.508,427.092,1655.342,16.508,72.529,4.0,5.0,1,1,0,0,,good
2026-07-15T13:33:40,HP-01,heating,9.506,12.506,427.083,1655.309,16.506,72.514,4.0,5.0,1,1,0,0,,good
2026-07-15T13:33:50,HP-01,heating,9.504,12.504,427.075,1655.277,16.504,72.499,4.0,5.0,1,1,0,0,,good
2026-07-15T13:34:00,HP-01,heating,9.502,12.502,427.067,1655.247,16.502,72.485,4.0,5.0,1,1,0,0,,good
2026-07-15T13:34:10,HP-01,heating,9.501,12.501,427.059,1655.219,16.501,72.47,4.0,5.0,1,1,0,0,,good
2026-07-15T13:34:20,HP-01,heating,9.499,12.499,427.052,1655.192,16.499,72.456,4.0,5.0,1,1,0,0,,good
2026-07-15T13:34:30,HP-01,heating,9.497,12.497,427.045,1655.167,16.497,72.442,4.0,5.0,1,1,0,0,,good
2026-07-15T13:34:40,HP-01,heating,9.495,12.495,427.039,1655.144,16.495,72.428,4.0,5.0,1,1,0,0,,good
2026-07-15T13:34:50,HP-01,heating,9.494,12.494,427.033,1655.123,16.494,72.415,4.0,5.0,1,1,0,0,,good
2026-07-15T13:35:00,HP-01,heating,9.492,12.492,427.028,1655.103,16.492,72.401,4.0,5.0,1,1,0,0,,good
2026-07-15T13:35:10,HP-01,heating,9.49,12.49,427.023,1655.085,16.49,72.388,4.0,5.0,1,1,0,0,,good
2026-07-15T13:35:20,HP-01,heating,9.488,12.488,427.018,1655.068,16.488,72.375,4.0,5.0,1,1,0,0,,good
2026-07-15T13:35:30,HP-01,heating,9.487,12.487,427.015,1655.054,16.487,72.362,4.0,5.0,1,1,0,0,,good
2026-07-15T13:35:40,HP-01,heating,9.485,12.485,427.011,1655.041,16.485,72.349,4.0,5.0,1,1,0,0,,good
2026-07-15T13:35:50,HP-01,heating,9.483,12.483,427.008,1655.03,16.483,72.337,4.0,5.0,1,1,0,0,,good
2026-07-15T13:36:00,HP-01,heating,9.481,12.481,427.006,1655.021,16.481,72.325,4.0,5.0,1,1,0,0,,good
2026-07-15T13:36:10,HP-01,heating,9.479,12.479,427.004,1655.013,16.479,72.313,4.0,5.0,1,1,0,0,,good
2026-07-15T13:36:20,HP-01,heating,9.478,12.478,427.002,1655.007,16.478,72.301,4.0,5.0,1,1,0,0,,good
2026-07-15T13:36:30,HP-01,heating,9.476,12.476,427.001,1655.003,16.476,72.289,4.0,5.0,1,1,0,0,,good
2026-07-15T13:36:40,HP-01,heating,9.474,12.474,427.0,1655.001,16.474,72.278,4.0,5.0,1,1,0,0,,good
2026-07-15T13:36:50,HP-01,heating,9.472,12.472,427.0,1655.0,16.472,72.267,4.0,5.0,1,1,0,0,,good
2026-07-15T13:37:00,HP-01,heating,9.471,12.471,427.0,1655.001,16.471,72.256,4.0,5.0,1,1,0,0,,good
2026-07-15T13:37:10,HP-01,heating,9.469,12.469,427.001,1655.004,16.469,72.245,4.0,5.0,1,1,0,0,,good
2026-07-15T13:37:20,HP-01,heating,9.467,12.467,427.002,1655.008,16.467,72.234,4.0,5.0,1,1,0,0,,good
2026-07-15T13:37:30,HP-01,heating,9.465,12.465,427.004,1655.015,16.465,72.224,4.0,5.0,1,1,0,0,,good
2026-07-15T13:37:40,HP-01,heating,9.463,12.463,427.006,1655.023,16.463,72.214,4.0,5.0,1,1,0,0,,good
2026-07-15T13:37:50,HP-01,heating,9.462,12.462,427.009,1655.032,16.462,72.204,4.0,5.0,1,1,0,0,,good
2026-07-15T13:38:00,HP-01,heating,9.46,12.46,427.012,1655.044,16.46,72.194,4.0,5.0,1,1,0,0,,good
2026-07-15T13:38:10,HP-01,heating,9.458,12.458,427.015,1655.057,16.458,72.185,4.0,5.0,1,1,0,0,,good
2026-07-15T13:38:20,HP-01,heating,9.456,12.456,427.019,1655.072,16.456,72.176,4.0,5.0,1,1,0,0,,good
2026-07-15T13:38:30,HP-01,heating,9.454,12.454,427.024,1655.089,16.454,72.167,4.0,5.0,1,1,0,0,,good
2026-07-15T13:38:40,HP-01,heating,9.453,12.453,427.029,1655.107,16.453,72.158,4.0,5.0,1,1,0,0,,good
2026-07-15T13:38:50,HP-01,heating,9.451,12.451,427.034,1655.127,16.451,72.149,4.0,5.0,1,1,0,0,,good
2026-07-15T13:39:00,HP-01,heating,9.449,12.449,427.04,1655.149,16.449,72.141,4.0,5.0,1,1,0,0,,good
2026-07-15T13:39:10,HP-01,heating,9.447,12.447,427.047,1655.173,16.447,72.133,4.0,5.0,1,1,0,0,,good
2026-07-15T13:39:20,HP-01,heating,9.445,12.445,427.053,1655.198,16.445,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T13:39:30,HP-01,heating,9.443,12.443,427.061,1655.225,16.443,72.118,4.0,5.0,1,1,0,0,,good
2026-07-15T13:39:40,HP-01,heating,9.442,12.442,427.068,1655.254,16.442,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T13:39:50,HP-01,heating,9.44,12.44,427.077,1655.284,16.44,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T13:40:00,HP-01,heating,9.438,12.438,427.085,1655.317,16.438,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T13:40:10,HP-01,heating,9.436,12.436,427.094,1655.35,16.436,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T13:40:20,HP-01,heating,9.434,12.434,427.104,1655.386,16.434,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T13:40:30,HP-01,heating,9.432,12.432,427.114,1655.423,16.432,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T13:40:40,HP-01,heating,9.43,12.43,427.124,1655.462,16.43,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T13:40:50,HP-01,heating,9.429,12.429,427.135,1655.503,16.429,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T13:41:00,HP-01,heating,9.427,12.427,427.147,1655.546,16.427,72.06,4.0,5.0,1,1,0,0,,good
2026-07-15T13:41:10,HP-01,heating,9.425,12.425,427.158,1655.59,16.425,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T13:41:20,HP-01,heating,9.423,12.423,427.171,1655.636,16.423,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T13:41:30,HP-01,heating,9.421,12.421,427.183,1655.683,16.421,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T13:41:40,HP-01,heating,9.419,12.419,427.196,1655.732,16.419,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T13:41:50,HP-01,heating,9.417,12.417,427.21,1655.783,16.417,72.036,4.0,5.0,1,1,0,0,,good
2026-07-15T13:42:00,HP-01,heating,9.416,12.416,427.224,1655.836,16.416,72.032,4.0,5.0,1,1,0,0,,good
2026-07-15T13:42:10,HP-01,heating,9.414,12.414,427.239,1655.89,16.414,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T13:42:20,HP-01,heating,9.412,12.412,427.253,1655.946,16.412,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T13:42:30,HP-01,heating,9.41,12.41,427.269,1656.004,16.41,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T13:42:40,HP-01,heating,9.408,12.408,427.284,1656.063,16.408,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T13:42:50,HP-01,heating,9.406,12.406,427.301,1656.124,16.406,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T13:43:00,HP-01,heating,9.404,12.404,427.317,1656.186,16.404,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T13:43:10,HP-01,heating,9.402,12.402,427.334,1656.251,16.402,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T13:43:20,HP-01,heating,9.4,12.4,427.352,1656.316,16.4,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T13:43:30,HP-01,heating,9.398,12.398,427.369,1656.384,16.398,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T13:43:40,HP-01,heating,9.397,12.397,427.388,1656.453,16.397,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T13:43:50,HP-01,heating,9.395,12.395,427.406,1656.524,16.395,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T13:44:00,HP-01,heating,9.393,12.393,427.425,1656.596,16.393,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T13:44:10,HP-01,heating,9.391,12.391,427.445,1656.67,16.391,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T13:44:20,HP-01,heating,9.389,12.389,427.465,1656.746,16.389,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T13:44:30,HP-01,heating,9.387,12.387,427.485,1656.823,16.387,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T13:44:40,HP-01,heating,9.385,12.385,427.505,1656.902,16.385,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T13:44:50,HP-01,heating,9.383,12.383,427.526,1656.983,16.383,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T13:45:00,HP-01,heating,9.381,12.381,427.548,1657.065,16.381,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T13:45:10,HP-01,heating,9.379,12.379,427.57,1657.149,16.379,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T13:45:20,HP-01,heating,9.377,12.377,427.592,1657.234,16.377,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T13:45:30,HP-01,heating,9.375,12.375,427.614,1657.321,16.375,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T13:45:40,HP-01,heating,9.373,12.373,427.637,1657.409,16.373,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T13:45:50,HP-01,heating,9.372,12.372,427.661,1657.499,16.372,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T13:46:00,HP-01,heating,9.37,12.37,427.684,1657.591,16.37,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T13:46:10,HP-01,heating,9.368,12.368,427.708,1657.684,16.368,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T13:46:20,HP-01,heating,9.366,12.366,427.733,1657.779,16.366,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T13:46:30,HP-01,heating,9.364,12.364,427.757,1657.875,16.364,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T13:46:40,HP-01,heating,9.362,12.362,427.782,1657.973,16.362,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T13:46:50,HP-01,heating,9.36,12.36,427.808,1658.072,16.36,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T13:47:00,HP-01,heating,9.358,12.358,427.834,1658.173,16.358,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T13:47:10,HP-01,heating,9.356,12.356,427.86,1658.275,16.356,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T13:47:20,HP-01,heating,9.354,12.354,427.886,1658.379,16.354,72.031,4.0,5.0,1,1,0,0,,good
2026-07-15T13:47:30,HP-01,heating,9.352,12.352,427.913,1658.484,16.352,72.036,4.0,5.0,1,1,0,0,,good
2026-07-15T13:47:40,HP-01,heating,9.35,12.35,427.94,1658.591,16.35,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T13:47:50,HP-01,heating,9.348,12.348,427.968,1658.699,16.348,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T13:48:00,HP-01,heating,9.346,12.346,427.995,1658.809,16.346,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T13:48:10,HP-01,heating,9.344,12.344,428.023,1658.921,16.344,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T13:48:20,HP-01,heating,9.342,12.342,428.052,1659.033,16.342,72.059,4.0,5.0,1,1,0,0,,good
2026-07-15T13:48:30,HP-01,heating,9.34,12.34,428.08,1659.147,16.34,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T13:48:40,HP-01,heating,9.338,12.338,428.109,1659.263,16.338,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T13:48:50,HP-01,heating,9.336,12.336,428.139,1659.38,16.336,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T13:49:00,HP-01,heating,9.334,12.334,428.168,1659.499,16.334,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T13:49:10,HP-01,heating,9.332,12.332,428.198,1659.619,16.332,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T13:49:20,HP-01,heating,9.33,12.33,428.228,1659.74,16.33,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T13:49:30,HP-01,heating,9.328,12.328,428.258,1659.863,16.328,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T13:49:40,HP-01,heating,9.326,12.326,428.289,1659.987,16.326,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T13:49:50,HP-01,heating,9.324,12.324,428.32,1660.112,16.324,72.117,4.0,5.0,1,1,0,0,,good
2026-07-15T13:50:00,HP-01,heating,9.322,12.322,428.351,1660.239,16.322,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T13:50:10,HP-01,heating,9.32,12.32,428.383,1660.368,16.32,72.133,4.0,5.0,1,1,0,0,,good
2026-07-15T13:50:20,HP-01,heating,9.318,12.318,428.414,1660.497,16.318,72.141,4.0,5.0,1,1,0,0,,good
2026-07-15T13:50:30,HP-01,heating,9.316,12.316,428.446,1660.628,16.316,72.149,4.0,5.0,1,1,0,0,,good
2026-07-15T13:50:40,HP-01,heating,9.314,12.314,428.479,1660.761,16.314,72.158,4.0,5.0,1,1,0,0,,good
2026-07-15T13:50:50,HP-01,heating,9.312,12.312,428.511,1660.894,16.312,72.167,4.0,5.0,1,1,0,0,,good
2026-07-15T13:51:00,HP-01,heating,9.31,12.31,428.544,1661.029,16.31,72.176,4.0,5.0,1,1,0,0,,good
2026-07-15T13:51:10,HP-01,heating,9.308,12.308,428.577,1661.166,16.308,72.185,4.0,5.0,1,1,0,0,,good
2026-07-15T13:51:20,HP-01,heating,9.306,12.306,428.61,1661.303,16.306,72.194,4.0,5.0,1,1,0,0,,good
2026-07-15T13:51:30,HP-01,heating,9.304,12.304,428.643,1661.442,16.304,72.204,4.0,5.0,1,1,0,0,,good
2026-07-15T13:51:40,HP-01,heating,9.302,12.302,428.677,1661.583,16.302,72.214,4.0,5.0,1,1,0,0,,good
2026-07-15T13:51:50,HP-01,heating,9.3,12.3,428.71,1661.724,16.3,72.224,4.0,5.0,1,1,0,0,,good
2026-07-15T13:52:00,HP-01,heating,9.298,12.298,428.744,1661.867,16.298,72.234,4.0,5.0,1,1,0,0,,good
2026-07-15T13:52:10,HP-01,heating,9.296,12.296,428.778,1662.011,16.296,72.245,4.0,5.0,1,1,0,0,,good
2026-07-15T13:52:20,HP-01,heating,9.294,12.294,428.813,1662.156,16.294,72.256,4.0,5.0,1,1,0,0,,good
2026-07-15T13:52:30,HP-01,heating,9.292,12.292,428.847,1662.303,16.292,72.266,4.0,5.0,1,1,0,0,,good
2026-07-15T13:52:40,HP-01,heating,9.289,12.289,428.882,1662.451,16.289,72.278,4.0,5.0,1,1,0,0,,good
2026-07-15T13:52:50,HP-01,heating,9.287,12.287,428.917,1662.6,16.287,72.289,4.0,5.0,1,1,0,0,,good
2026-07-15T13:53:00,HP-01,heating,9.285,12.285,428.952,1662.75,16.285,72.301,4.0,5.0,1,1,0,0,,good
2026-07-15T13:53:10,HP-01,heating,9.283,12.283,428.987,1662.901,16.283,72.313,4.0,5.0,1,1,0,0,,good
2026-07-15T13:53:20,HP-01,heating,9.281,12.281,429.023,1663.054,16.281,72.325,4.0,5.0,1,1,0,0,,good
2026-07-15T13:53:30,HP-01,heating,9.279,12.279,429.058,1663.208,16.279,72.337,4.0,5.0,1,1,0,0,,good
2026-07-15T13:53:40,HP-01,heating,9.277,12.277,429.094,1663.362,16.277,72.349,4.0,5.0,1,1,0,0,,good
2026-07-15T13:53:50,HP-01,heating,9.275,12.275,429.13,1663.519,16.275,72.362,4.0,5.0,1,1,0,0,,good
2026-07-15T13:54:00,HP-01,heating,9.273,12.273,429.166,1663.676,16.273,72.375,4.0,5.0,1,1,0,0,,good
2026-07-15T13:54:10,HP-01,heating,9.271,12.271,429.202,1663.834,16.271,72.388,4.0,5.0,1,1,0,0,,good
2026-07-15T13:54:20,HP-01,heating,9.269,12.269,429.238,1663.994,16.269,72.401,4.0,5.0,1,1,0,0,,good
2026-07-15T13:54:30,HP-01,heating,9.267,12.267,429.274,1664.154,16.267,72.414,4.0,5.0,1,1,0,0,,good
2026-07-15T13:54:40,HP-01,heating,9.265,12.265,429.311,1664.316,16.265,72.428,4.0,5.0,1,1,0,0,,good
2026-07-15T13:54:50,HP-01,heating,9.262,12.262,429.347,1664.479,16.262,72.442,4.0,5.0,1,1,0,0,,good
2026-07-15T13:55:00,HP-01,heating,9.26,12.26,429.384,1664.642,16.26,72.456,4.0,5.0,1,1,0,0,,good
2026-07-15T13:55:10,HP-01,heating,9.258,12.258,429.421,1664.807,16.258,72.47,4.0,5.0,1,1,0,0,,good
2026-07-15T13:55:20,HP-01,heating,9.256,12.256,429.457,1664.973,16.256,72.485,4.0,5.0,1,1,0,0,,good
2026-07-15T13:55:30,HP-01,heating,9.254,12.254,429.494,1665.14,16.254,72.499,4.0,5.0,1,1,0,0,,good
2026-07-15T13:55:40,HP-01,heating,9.252,12.252,429.531,1665.308,16.252,72.514,4.0,5.0,1,1,0,0,,good
2026-07-15T13:55:50,HP-01,heating,9.25,12.25,429.568,1665.477,16.25,72.529,4.0,5.0,1,1,0,0,,good
2026-07-15T13:56:00,HP-01,heating,9.248,12.248,429.606,1665.648,16.248,72.544,4.0,5.0,1,1,0,0,,good
2026-07-15T13:56:10,HP-01,heating,9.246,12.246,429.643,1665.819,16.246,72.559,4.0,5.0,1,1,0,0,,good
2026-07-15T13:56:20,HP-01,heating,9.243,12.243,429.68,1665.991,16.243,72.575,4.0,5.0,1,1,0,0,,good
2026-07-15T13:56:30,HP-01,heating,9.241,12.241,429.717,1666.164,16.241,72.591,4.0,5.0,1,1,0,0,,good
2026-07-15T13:56:40,HP-01,heating,9.239,12.239,429.755,1666.338,16.239,72.606,4.0,5.0,1,1,0,0,,good
2026-07-15T13:56:50,HP-01,heating,9.237,12.237,429.792,1666.513,16.237,72.622,4.0,5.0,1,1,0,0,,good
2026-07-15T13:57:00,HP-01,heating,9.235,12.235,429.83,1666.689,16.235,72.639,4.0,5.0,1,1,0,0,,good
2026-07-15T13:57:10,HP-01,heating,9.233,12.233,429.867,1666.865,16.233,72.655,4.0,5.0,1,1,0,0,,good
2026-07-15T13:57:20,HP-01,heating,9.231,12.231,429.904,1667.043,16.231,72.672,4.0,5.0,1,1,0,0,,good
2026-07-15T13:57:30,HP-01,heating,9.229,12.229,429.942,1667.222,16.229,72.688,4.0,5.0,1,1,0,0,,good
2026-07-15T13:57:40,HP-01,heating,9.226,12.226,429.979,1667.401,16.226,72.705,4.0,5.0,1,1,0,0,,good
2026-07-15T13:57:50,HP-01,heating,9.224,12.224,430.017,1667.582,16.224,72.722,4.0,5.0,1,1,0,0,,good
2026-07-15T13:58:00,HP-01,heating,9.222,12.222,430.054,1667.763,16.222,72.739,4.0,5.0,1,1,0,0,,good
2026-07-15T13:58:10,HP-01,heating,9.22,12.22,430.092,1667.945,16.22,72.757,4.0,5.0,1,1,0,0,,good
2026-07-15T13:58:20,HP-01,heating,9.218,12.218,430.129,1668.128,16.218,72.774,4.0,5.0,1,1,0,0,,good
2026-07-15T13:58:30,HP-01,heating,9.216,12.216,430.167,1668.312,16.216,72.792,4.0,5.0,1,1,0,0,,good
2026-07-15T13:58:40,HP-01,heating,9.214,12.214,430.204,1668.496,16.214,72.81,4.0,5.0,1,1,0,0,,good
2026-07-15T13:58:50,HP-01,heating,9.211,12.211,430.242,1668.682,16.211,72.827,4.0,5.0,1,1,0,0,,good
2026-07-15T13:59:00,HP-01,heating,9.209,12.209,430.279,1668.868,16.209,72.846,4.0,5.0,1,1,0,0,,good
2026-07-15T13:59:10,HP-01,heating,9.207,12.207,430.316,1669.055,16.207,72.864,4.0,5.0,1,1,0,0,,good
2026-07-15T13:59:20,HP-01,heating,9.205,12.205,430.354,1669.242,16.205,72.882,4.0,5.0,1,1,0,0,,good
2026-07-15T13:59:30,HP-01,heating,9.203,12.203,430.391,1669.431,16.203,72.901,4.0,5.0,1,1,0,0,,good
2026-07-15T13:59:40,HP-01,heating,9.201,12.201,430.428,1669.62,16.201,72.919,4.0,5.0,1,1,0,0,,good
2026-07-15T13:59:50,HP-01,heating,9.198,12.198,430.465,1669.81,16.198,72.938,4.0,5.0,1,1,0,0,,good
2026-07-15T14:00:00,HP-01,heating,9.196,12.196,430.502,1670.0,16.196,72.957,4.0,5.0,1,1,0,0,,good
2026-07-15T14:00:10,HP-01,heating,9.194,12.194,430.539,1670.192,16.194,72.976,4.0,5.0,1,1,0,0,,good
2026-07-15T14:00:20,HP-01,heating,9.192,12.192,430.576,1670.384,16.192,72.995,4.0,5.0,1,1,0,0,,good
2026-07-15T14:00:30,HP-01,heating,9.19,12.19,430.613,1670.576,16.19,73.014,4.0,5.0,1,1,0,0,,good
2026-07-15T14:00:40,HP-01,heating,9.187,12.187,430.649,1670.77,16.187,73.034,4.0,5.0,1,1,0,0,,good
2026-07-15T14:00:50,HP-01,heating,9.185,12.185,430.686,1670.963,16.185,73.053,4.0,5.0,1,1,0,0,,good
2026-07-15T14:01:00,HP-01,heating,9.183,12.183,430.722,1671.158,16.183,73.073,4.0,5.0,1,1,0,0,,good
2026-07-15T14:01:10,HP-01,heating,9.181,12.181,430.759,1671.353,16.181,73.093,4.0,5.0,1,1,0,0,,good
2026-07-15T14:01:20,HP-01,heating,9.179,12.179,430.795,1671.549,16.179,73.113,4.0,5.0,1,1,0,0,,good
2026-07-15T14:01:30,HP-01,heating,9.176,12.176,430.831,1671.745,16.176,73.132,4.0,5.0,1,1,0,0,,good
2026-07-15T14:01:40,HP-01,heating,9.174,12.174,430.867,1671.942,16.174,73.153,4.0,5.0,1,1,0,0,,good
2026-07-15T14:01:50,HP-01,heating,9.172,12.172,430.903,1672.14,16.172,73.173,4.0,5.0,1,1,0,0,,good
2026-07-15T14:02:00,HP-01,heating,9.17,12.17,430.938,1672.338,16.17,73.193,4.0,5.0,1,1,0,0,,good
2026-07-15T14:02:10,HP-01,heating,9.168,12.168,430.974,1672.536,16.168,73.213,4.0,5.0,1,1,0,0,,good
2026-07-15T14:02:20,HP-01,heating,9.165,12.165,431.009,1672.735,16.165,73.234,4.0,5.0,1,1,0,0,,good
2026-07-15T14:02:30,HP-01,heating,9.163,12.163,431.045,1672.935,16.163,73.254,4.0,5.0,1,1,0,0,,good
2026-07-15T14:02:40,HP-01,heating,9.161,12.161,431.08,1673.135,16.161,73.275,4.0,5.0,1,1,0,0,,good
2026-07-15T14:02:50,HP-01,heating,9.159,12.159,431.115,1673.336,16.159,73.296,4.0,5.0,1,1,0,0,,good
2026-07-15T14:03:00,HP-01,heating,9.156,12.156,431.149,1673.537,16.156,73.317,4.0,5.0,1,1,0,0,,good
2026-07-15T14:03:10,HP-01,heating,9.154,12.154,431.184,1673.738,16.154,73.338,4.0,5.0,1,1,0,0,,good
2026-07-15T14:03:20,HP-01,heating,9.152,12.152,431.218,1673.94,16.152,73.359,4.0,5.0,1,1,0,0,,good
2026-07-15T14:03:30,HP-01,heating,9.15,12.15,431.252,1674.142,16.15,73.38,4.0,5.0,1,1,0,0,,good
2026-07-15T14:03:40,HP-01,heating,9.147,12.147,431.286,1674.345,16.147,73.401,4.0,5.0,1,1,0,0,,good
2026-07-15T14:03:50,HP-01,heating,9.145,12.145,431.32,1674.548,16.145,73.422,4.0,5.0,1,1,0,0,,good
2026-07-15T14:04:00,HP-01,heating,9.143,12.143,431.354,1674.752,16.143,73.443,4.0,5.0,1,1,0,0,,good
2026-07-15T14:04:10,HP-01,heating,9.141,12.141,431.387,1674.956,16.141,73.465,4.0,5.0,1,1,0,0,,good
2026-07-15T14:04:20,HP-01,heating,9.139,12.139,431.42,1675.16,16.139,73.486,4.0,5.0,1,1,0,0,,good
2026-07-15T14:04:30,HP-01,heating,9.136,12.136,431.453,1675.364,16.136,73.508,4.0,5.0,1,1,0,0,,good
2026-07-15T14:04:40,HP-01,heating,9.134,12.134,431.486,1675.569,16.134,73.529,4.0,5.0,1,1,0,0,,good
2026-07-15T14:04:50,HP-01,heating,9.132,12.132,431.518,1675.775,16.132,73.551,4.0,5.0,1,1,0,0,,good
2026-07-15T14:05:00,HP-01,heating,9.129,12.129,431.55,1675.98,16.129,73.573,4.0,5.0,1,1,0,0,,good
2026-07-15T14:05:10,HP-01,heating,9.127,12.127,431.582,1676.186,16.127,73.594,4.0,5.0,1,1,0,0,,good
2026-07-15T14:05:20,HP-01,heating,9.125,12.125,431.614,1676.392,16.125,73.616,4.0,5.0,1,1,0,0,,good
2026-07-15T14:05:30,HP-01,heating,9.123,12.123,431.646,1676.598,16.123,73.638,4.0,5.0,1,1,0,0,,good
2026-07-15T14:05:40,HP-01,heating,9.12,12.12,431.677,1676.805,16.12,73.66,4.0,5.0,1,1,0,0,,good
2026-07-15T14:05:50,HP-01,heating,9.118,12.118,431.708,1677.011,16.118,73.682,4.0,5.0,1,1,0,0,,good
2026-07-15T14:06:00,HP-01,heating,9.116,12.116,431.739,1677.218,16.116,73.704,4.0,5.0,1,1,0,0,,good
2026-07-15T14:06:10,HP-01,heating,9.114,12.114,431.769,1677.425,16.114,73.726,4.0,5.0,1,1,0,0,,good
2026-07-15T14:06:20,HP-01,heating,9.111,12.111,431.799,1677.633,16.111,73.748,4.0,5.0,1,1,0,0,,good
2026-07-15T14:06:30,HP-01,heating,9.109,12.109,431.829,1677.84,16.109,73.77,4.0,5.0,1,1,0,0,,good
2026-07-15T14:06:40,HP-01,heating,9.107,12.107,431.859,1678.048,16.107,73.792,4.0,5.0,1,1,0,0,,good
2026-07-15T14:06:50,HP-01,heating,9.104,12.104,431.888,1678.256,16.104,73.814,4.0,5.0,1,1,0,0,,good
2026-07-15T14:07:00,HP-01,heating,9.102,12.102,431.917,1678.463,16.102,73.836,4.0,5.0,1,1,0,0,,good
2026-07-15T14:07:10,HP-01,heating,9.1,12.1,431.946,1678.671,16.1,73.858,4.0,5.0,1,1,0,0,,good
2026-07-15T14:07:20,HP-01,heating,9.098,12.098,431.974,1678.88,16.098,73.881,4.0,5.0,1,1,0,0,,good
2026-07-15T14:07:30,HP-01,heating,9.095,12.095,432.002,1679.088,16.095,73.903,4.0,5.0,1,1,0,0,,good
2026-07-15T14:07:40,HP-01,heating,9.093,12.093,432.03,1679.296,16.093,73.925,4.0,5.0,1,1,0,0,,good
2026-07-15T14:07:50,HP-01,heating,9.091,12.091,432.057,1679.504,16.091,73.947,4.0,5.0,1,1,0,0,,good
2026-07-15T14:08:00,HP-01,heating,9.088,12.088,432.084,1679.712,16.088,73.969,4.0,5.0,1,1,0,0,,good
2026-07-15T14:08:10,HP-01,heating,9.086,12.086,432.111,1679.921,16.086,73.992,4.0,5.0,1,1,0,0,,good
2026-07-15T14:08:20,HP-01,heating,9.084,12.084,432.138,1680.129,16.084,74.014,4.0,5.0,1,1,0,0,,good
2026-07-15T14:08:30,HP-01,heating,9.081,12.081,432.164,1680.337,16.081,74.036,4.0,5.0,1,1,0,0,,good
2026-07-15T14:08:40,HP-01,heating,9.079,12.079,432.19,1680.546,16.079,74.058,4.0,5.0,1,1,0,0,,good
2026-07-15T14:08:50,HP-01,heating,9.077,12.077,432.215,1680.754,16.077,74.08,4.0,5.0,1,1,0,0,,good
2026-07-15T14:09:00,HP-01,heating,9.074,12.074,432.24,1680.962,16.074,74.103,4.0,5.0,1,1,0,0,,good
2026-07-15T14:09:10,HP-01,heating,9.072,12.072,432.265,1681.17,16.072,74.125,4.0,5.0,1,1,0,0,,good
2026-07-15T14:09:20,HP-01,heating,9.07,12.07,432.289,1681.378,16.07,74.147,4.0,5.0,1,1,0,0,,good
2026-07-15T14:09:30,HP-01,heating,9.067,12.067,432.313,1681.586,16.067,74.169,4.0,5.0,1,1,0,0,,good
2026-07-15T14:09:40,HP-01,heating,9.065,12.065,432.337,1681.794,16.065,74.191,4.0,5.0,1,1,0,0,,good
2026-07-15T14:09:50,HP-01,heating,9.063,12.063,432.36,1682.002,16.063,74.213,4.0,5.0,1,1,0,0,,good
2026-07-15T14:10:00,HP-01,heating,9.06,12.06,432.383,1682.21,16.06,74.235,4.0,5.0,1,1,0,0,,good
2026-07-15T14:10:10,HP-01,heating,9.058,12.058,432.406,1682.417,16.058,74.258,4.0,5.0,1,1,0,0,,good
2026-07-15T14:10:20,HP-01,heating,9.056,12.056,432.428,1682.624,16.056,74.28,4.0,5.0,1,1,0,0,,good
2026-07-15T14:10:30,HP-01,heating,9.053,12.053,432.45,1682.831,16.053,74.302,4.0,5.0,1,1,0,0,,good
2026-07-15T14:10:40,HP-01,heating,9.051,12.051,432.472,1683.038,16.051,74.323,4.0,5.0,1,1,0,0,,good
2026-07-15T14:10:50,HP-01,heating,9.049,12.049,432.493,1683.245,16.049,74.345,4.0,5.0,1,1,0,0,,good
2026-07-15T14:11:00,HP-01,heating,9.046,12.046,432.513,1683.451,16.046,74.367,4.0,5.0,1,1,0,0,,good
2026-07-15T14:11:10,HP-01,heating,9.044,12.044,432.534,1683.658,16.044,74.389,4.0,5.0,1,1,0,0,,good
2026-07-15T14:11:20,HP-01,heating,9.042,12.042,432.553,1683.864,16.042,74.411,4.0,5.0,1,1,0,0,,good
2026-07-15T14:11:30,HP-01,heating,9.039,12.039,432.573,1684.069,16.039,74.433,4.0,5.0,1,1,0,0,,good
2026-07-15T14:11:40,HP-01,heating,9.037,12.037,432.592,1684.275,16.037,74.454,4.0,5.0,1,1,0,0,,good
2026-07-15T14:11:50,HP-01,heating,9.034,12.034,432.611,1684.48,16.034,74.476,4.0,5.0,1,1,0,0,,good
2026-07-15T14:12:00,HP-01,heating,9.032,12.032,432.629,1684.685,16.032,74.497,4.0,5.0,1,1,0,0,,good
2026-07-15T14:12:10,HP-01,heating,9.03,12.03,432.647,1684.889,16.03,74.519,4.0,5.0,1,1,0,0,,good
2026-07-15T14:12:20,HP-01,heating,9.027,12.027,432.664,1685.093,16.027,74.54,4.0,5.0,1,1,0,0,,good
2026-07-15T14:12:30,HP-01,heating,9.025,12.025,432.681,1685.297,16.025,74.562,4.0,5.0,1,1,0,0,,good
2026-07-15T14:12:40,HP-01,heating,9.022,12.022,432.698,1685.5,16.022,74.583,4.0,5.0,1,1,0,0,,good
2026-07-15T14:12:50,HP-01,heating,9.02,12.02,432.714,1685.703,16.02,74.604,4.0,5.0,1,1,0,0,,good
2026-07-15T14:13:00,HP-01,heating,9.018,12.018,432.73,1685.906,16.018,74.625,4.0,5.0,1,1,0,0,,good
2026-07-15T14:13:10,HP-01,heating,9.015,12.015,432.745,1686.108,16.015,74.646,4.0,5.0,1,1,0,0,,good
2026-07-15T14:13:20,HP-01,heating,9.013,12.013,432.76,1686.31,16.013,74.667,4.0,5.0,1,1,0,0,,good
2026-07-15T14:13:30,HP-01,heating,9.011,12.011,432.775,1686.512,16.011,74.688,4.0,5.0,1,1,0,0,,good
2026-07-15T14:13:40,HP-01,heating,9.008,12.008,432.789,1686.712,16.008,74.709,4.0,5.0,1,1,0,0,,good
2026-07-15T14:13:50,HP-01,heating,9.006,12.006,432.802,1686.913,16.006,74.73,4.0,5.0,1,1,0,0,,good
2026-07-15T14:14:00,HP-01,heating,9.003,12.003,432.815,1687.113,16.003,74.75,4.0,5.0,1,1,0,0,,good
2026-07-15T14:14:10,HP-01,heating,9.001,12.001,432.828,1687.312,16.001,74.771,4.0,5.0,1,1,0,0,,good
2026-07-15T14:14:20,HP-01,heating,8.998,11.998,432.84,1687.511,15.998,74.792,4.0,5.0,1,1,0,0,,good
2026-07-15T14:14:30,HP-01,heating,8.996,11.996,432.852,1687.71,15.996,74.812,4.0,5.0,1,1,0,0,,good
2026-07-15T14:14:40,HP-01,heating,8.994,11.994,432.864,1687.908,15.994,74.832,4.0,5.0,1,1,0,0,,good
2026-07-15T14:14:50,HP-01,heating,8.991,11.991,432.875,1688.105,15.991,74.852,4.0,5.0,1,1,0,0,,good
2026-07-15T14:15:00,HP-01,heating,8.989,11.989,432.885,1688.302,15.989,74.872,4.0,5.0,1,1,0,0,,good
2026-07-15T14:15:10,HP-01,heating,8.986,11.986,432.895,1688.498,15.986,74.892,4.0,5.0,1,1,0,0,,good
2026-07-15T14:15:20,HP-01,heating,8.984,11.984,432.905,1688.694,15.984,74.912,4.0,5.0,1,1,0,0,,good
2026-07-15T14:15:30,HP-01,heating,8.982,11.982,432.914,1688.889,15.982,74.932,4.0,5.0,1,1,0,0,,good
2026-07-15T14:15:40,HP-01,heating,8.979,11.979,432.923,1689.083,15.979,74.951,4.0,5.0,1,1,0,0,,good
2026-07-15T14:15:50,HP-01,heating,8.977,11.977,432.931,1689.277,15.977,74.971,4.0,5.0,1,1,0,0,,good
2026-07-15T14:16:00,HP-01,heating,8.974,11.974,432.939,1689.47,15.974,74.99,4.0,5.0,1,1,0,0,,good
2026-07-15T14:16:10,HP-01,heating,8.972,11.972,432.946,1689.662,15.972,75.01,4.0,5.0,1,1,0,0,,good
2026-07-15T14:16:20,HP-01,heating,8.969,11.969,432.953,1689.854,15.969,75.029,4.0,5.0,1,1,0,0,,good
2026-07-15T14:16:30,HP-01,heating,8.967,11.967,432.959,1690.045,15.967,75.048,4.0,5.0,1,1,0,0,,good
2026-07-15T14:16:40,HP-01,heating,8.964,11.964,432.965,1690.236,15.964,75.067,4.0,5.0,1,1,0,0,,good
2026-07-15T14:16:50,HP-01,heating,8.962,11.962,432.971,1690.426,15.962,75.085,4.0,5.0,1,1,0,0,,good
2026-07-15T14:17:00,HP-01,heating,8.96,11.96,432.976,1690.615,15.96,75.104,4.0,5.0,1,1,0,0,,good
2026-07-15T14:17:10,HP-01,heating,8.957,11.957,432.98,1690.803,15.957,75.122,4.0,5.0,1,1,0,0,,good
2026-07-15T14:17:20,HP-01,heating,8.955,11.955,432.984,1690.99,15.955,75.141,4.0,5.0,1,1,0,0,,good
2026-07-15T14:17:30,HP-01,heating,8.952,11.952,432.988,1691.177,15.952,75.159,4.0,5.0,1,1,0,0,,good
2026-07-15T14:17:40,HP-01,heating,8.95,11.95,432.991,1691.363,15.95,75.177,4.0,5.0,1,1,0,0,,good
2026-07-15T14:17:50,HP-01,heating,8.947,11.947,432.994,1691.548,15.947,75.195,4.0,5.0,1,1,0,0,,good
2026-07-15T14:18:00,HP-01,heating,8.945,11.945,432.996,1691.733,15.945,75.212,4.0,5.0,1,1,0,0,,good
2026-07-15T14:18:10,HP-01,heating,8.942,11.942,432.998,1691.916,15.942,75.23,4.0,5.0,1,1,0,0,,good
2026-07-15T14:18:20,HP-01,heating,8.94,11.94,432.999,1692.099,15.94,75.248,4.0,5.0,1,1,0,0,,good
2026-07-15T14:18:30,HP-01,heating,8.937,11.937,433.0,1692.281,15.937,75.265,4.0,5.0,1,1,0,0,,good
2026-07-15T14:18:40,HP-01,heating,8.935,11.935,433.0,1692.462,15.935,75.282,4.0,5.0,1,1,0,0,,good
2026-07-15T14:18:50,HP-01,heating,8.932,11.932,433.0,1692.642,15.932,75.299,4.0,5.0,1,1,0,0,,good
2026-07-15T14:19:00,HP-01,heating,8.93,11.93,432.999,1692.821,15.93,75.316,4.0,5.0,1,1,0,0,,good
2026-07-15T14:19:10,HP-01,heating,8.927,11.927,432.998,1693.0,15.927,75.332,4.0,5.0,1,1,0,0,,good
2026-07-15T14:19:20,HP-01,heating,8.925,11.925,432.997,1693.177,15.925,75.349,4.0,5.0,1,1,0,0,,good
2026-07-15T14:19:30,HP-01,heating,8.922,11.922,432.995,1693.354,15.922,75.365,4.0,5.0,1,1,0,0,,good
2026-07-15T14:19:40,HP-01,heating,8.92,11.92,432.992,1693.529,15.92,75.381,4.0,5.0,1,1,0,0,,good
2026-07-15T14:19:50,HP-01,heating,8.917,11.917,432.989,1693.704,15.917,75.397,4.0,5.0,1,1,0,0,,good
2026-07-15T14:20:00,HP-01,heating,8.915,11.915,432.986,1693.878,15.915,75.413,4.0,5.0,1,1,0,0,,good
2026-07-15T14:20:10,HP-01,heating,8.912,11.912,432.982,1694.051,15.912,75.429,4.0,5.0,1,1,0,0,,good
2026-07-15T14:20:20,HP-01,heating,8.91,11.91,432.978,1694.222,15.91,75.444,4.0,5.0,1,1,0,0,,good
2026-07-15T14:20:30,HP-01,heating,8.907,11.907,432.973,1694.393,15.907,75.46,4.0,5.0,1,1,0,0,,good
2026-07-15T14:20:40,HP-01,heating,8.905,11.905,432.967,1694.563,15.905,75.475,4.0,5.0,1,1,0,0,,good
2026-07-15T14:20:50,HP-01,heating,8.902,11.902,432.962,1694.732,15.902,75.49,4.0,5.0,1,1,0,0,,good
2026-07-15T14:21:00,HP-01,heating,8.9,11.9,432.956,1694.9,15.9,75.504,4.0,5.0,1,1,0,0,,good
2026-07-15T14:21:10,HP-01,heating,8.897,11.897,432.949,1695.067,15.897,75.519,4.0,5.0,1,1,0,0,,good
2026-07-15T14:21:20,HP-01,heating,8.895,11.895,432.942,1695.232,15.895,75.533,4.0,5.0,1,1,0,0,,good
2026-07-15T14:21:30,HP-01,heating,8.892,11.892,432.934,1695.397,15.892,75.547,4.0,5.0,1,1,0,0,,good
2026-07-15T14:21:40,HP-01,heating,8.89,11.89,432.926,1695.561,15.89,75.561,4.0,5.0,1,1,0,0,,good
2026-07-15T14:21:50,HP-01,heating,8.887,11.887,432.918,1695.723,15.887,75.575,4.0,5.0,1,1,0,0,,good
2026-07-15T14:22:00,HP-01,heating,8.885,11.885,432.909,1695.884,15.885,75.589,4.0,5.0,1,1,0,0,,good
2026-07-15T14:22:10,HP-01,heating,8.882,11.882,432.899,1696.045,15.882,75.602,4.0,5.0,1,1,0,0,,good
2026-07-15T14:22:20,HP-01,heating,8.88,11.88,432.889,1696.204,15.88,75.615,4.0,5.0,1,1,0,0,,good
2026-07-15T14:22:30,HP-01,heating,8.877,11.877,432.879,1696.362,15.877,75.628,4.0,5.0,1,1,0,0,,good
2026-07-15T14:22:40,HP-01,heating,8.875,11.875,432.868,1696.519,15.875,75.641,4.0,5.0,1,1,0,0,,good
2026-07-15T14:22:50,HP-01,heating,8.872,11.872,432.857,1696.675,15.872,75.654,4.0,5.0,1,1,0,0,,good
2026-07-15T14:23:00,HP-01,heating,8.869,11.869,432.845,1696.829,15.869,75.666,4.0,5.0,1,1,0,0,,good
2026-07-15T14:23:10,HP-01,heating,8.867,11.867,432.833,1696.983,15.867,75.678,4.0,5.0,1,1,0,0,,good
2026-07-15T14:23:20,HP-01,heating,8.864,11.864,432.821,1697.135,15.864,75.69,4.0,5.0,1,1,0,0,,good
2026-07-15T14:23:30,HP-01,heating,8.862,11.862,432.808,1697.286,15.862,75.702,4.0,5.0,1,1,0,0,,good
2026-07-15T14:23:40,HP-01,heating,8.859,11.859,432.794,1697.436,15.859,75.714,4.0,5.0,1,1,0,0,,good
2026-07-15T14:23:50,HP-01,heating,8.857,11.857,432.781,1697.585,15.857,75.725,4.0,5.0,1,1,0,0,,good
2026-07-15T14:24:00,HP-01,heating,8.854,11.854,432.766,1697.732,15.854,75.736,4.0,5.0,1,1,0,0,,good
2026-07-15T14:24:10,HP-01,heating,8.852,11.852,432.752,1697.879,15.852,75.747,4.0,5.0,1,1,0,0,,good
2026-07-15T14:24:20,HP-01,heating,8.849,11.849,432.736,1698.024,15.849,75.758,4.0,5.0,1,1,0,0,,good
2026-07-15T14:24:30,HP-01,heating,8.846,11.846,432.721,1698.167,15.846,75.768,4.0,5.0,1,1,0,0,,good
2026-07-15T14:24:40,HP-01,heating,8.844,11.844,432.705,1698.31,15.844,75.779,4.0,5.0,1,1,0,0,,good
2026-07-15T14:24:50,HP-01,heating,8.841,11.841,432.688,1698.451,15.841,75.789,4.0,5.0,1,1,0,0,,good
2026-07-15T14:25:00,HP-01,heating,8.839,11.839,432.672,1698.591,15.839,75.798,4.0,5.0,1,1,0,0,,good
2026-07-15T14:25:10,HP-01,heating,8.836,11.836,432.654,1698.73,15.836,75.808,4.0,5.0,1,1,0,0,,good
2026-07-15T14:25:20,HP-01,heating,8.834,11.834,432.637,1698.867,15.834,75.817,4.0,5.0,1,1,0,0,,good
2026-07-15T14:25:30,HP-01,heating,8.831,11.831,432.618,1699.003,15.831,75.827,4.0,5.0,1,1,0,0,,good
2026-07-15T14:25:40,HP-01,heating,8.828,11.828,432.6,1699.138,15.828,75.836,4.0,5.0,1,1,0,0,,good
2026-07-15T14:25:50,HP-01,heating,8.826,11.826,432.581,1699.271,15.826,75.844,4.0,5.0,1,1,0,0,,good
2026-07-15T14:26:00,HP-01,heating,8.823,11.823,432.562,1699.403,15.823,75.853,4.0,5.0,1,1,0,0,,good
2026-07-15T14:26:10,HP-01,heating,8.821,11.821,432.542,1699.534,15.821,75.861,4.0,5.0,1,1,0,0,,good
2026-07-15T14:26:20,HP-01,heating,8.818,11.818,432.522,1699.663,15.818,75.869,4.0,5.0,1,1,0,0,,good
2026-07-15T14:26:30,HP-01,heating,8.815,11.815,432.501,1699.791,15.815,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T14:26:40,HP-01,heating,8.813,11.813,432.48,1699.918,15.813,75.884,4.0,5.0,1,1,0,0,,good
2026-07-15T14:26:50,HP-01,heating,8.81,11.81,432.459,1700.043,15.81,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T14:27:00,HP-01,heating,8.808,11.808,432.438,1700.167,15.808,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T14:27:10,HP-01,heating,8.805,11.805,432.415,1700.289,15.805,75.906,4.0,5.0,1,1,0,0,,good
2026-07-15T14:27:20,HP-01,heating,8.802,11.802,432.393,1700.41,15.802,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T14:27:30,HP-01,heating,8.8,11.8,432.37,1700.53,15.8,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T14:27:40,HP-01,heating,8.797,11.797,432.347,1700.648,15.797,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T14:27:50,HP-01,heating,8.794,11.794,432.324,1700.765,15.794,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T14:28:00,HP-01,heating,8.792,11.792,432.3,1700.88,15.792,75.936,4.0,5.0,1,1,0,0,,good
2026-07-15T14:28:10,HP-01,heating,8.789,11.789,432.275,1700.994,15.789,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T14:28:20,HP-01,heating,8.787,11.787,432.251,1701.106,15.787,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T14:28:30,HP-01,heating,8.784,11.784,432.226,1701.217,15.784,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T14:28:40,HP-01,heating,8.781,11.781,432.2,1701.327,15.781,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T14:28:50,HP-01,heating,8.779,11.779,432.175,1701.435,15.779,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T14:29:00,HP-01,heating,8.776,11.776,432.149,1701.541,15.776,75.965,4.0,5.0,1,1,0,0,,good
2026-07-15T14:29:10,HP-01,heating,8.773,11.773,432.122,1701.646,15.773,75.969,4.0,5.0,1,1,0,0,,good
2026-07-15T14:29:20,HP-01,heating,8.771,11.771,432.096,1701.75,15.771,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T14:29:30,HP-01,heating,8.768,11.768,432.069,1701.852,15.768,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T14:29:40,HP-01,heating,8.765,11.765,432.042,1701.952,15.765,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T14:29:50,HP-01,heating,8.763,11.763,432.014,1702.051,15.763,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T14:30:00,HP-01,heating,8.76,11.76,431.986,1702.148,15.76,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T14:30:10,HP-01,heating,8.757,11.757,431.958,1702.244,15.757,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T14:30:20,HP-01,heating,8.755,11.755,431.929,1702.338,15.755,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T14:30:30,HP-01,heating,8.752,11.752,431.9,1702.431,15.752,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T14:30:40,HP-01,heating,8.749,11.749,431.871,1702.522,15.749,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T14:30:50,HP-01,heating,8.747,11.747,431.842,1702.612,15.747,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T14:31:00,HP-01,heating,8.744,11.744,431.812,1702.7,15.744,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T14:31:10,HP-01,heating,8.741,11.741,431.782,1702.787,15.741,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T14:31:20,HP-01,heating,8.739,11.739,431.752,1702.872,15.739,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T14:31:30,HP-01,heating,8.736,11.736,431.721,1702.955,15.736,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T14:31:40,HP-01,heating,8.733,11.733,431.69,1703.037,15.733,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T14:31:50,HP-01,heating,8.731,11.731,431.659,1703.117,15.731,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T14:32:00,HP-01,heating,8.728,11.728,431.628,1703.195,15.728,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T14:32:10,HP-01,heating,8.725,11.725,431.596,1703.272,15.725,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T14:32:20,HP-01,heating,8.723,11.723,431.564,1703.347,15.723,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T14:32:30,HP-01,heating,8.72,11.72,431.532,1703.421,15.72,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T14:32:40,HP-01,heating,8.717,11.717,431.5,1703.493,15.717,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T14:32:50,HP-01,heating,8.715,11.715,431.467,1703.564,15.715,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T14:33:00,HP-01,heating,8.712,11.712,431.434,1703.632,15.712,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T14:33:10,HP-01,heating,8.709,11.709,431.401,1703.7,15.709,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T14:33:20,HP-01,heating,8.706,11.706,431.368,1703.765,15.706,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T14:33:30,HP-01,heating,8.704,11.704,431.334,1703.829,15.704,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T14:33:40,HP-01,heating,8.701,11.701,431.301,1703.891,15.701,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T14:33:50,HP-01,heating,8.698,11.698,431.267,1703.952,15.698,75.982,4.0,5.0,1,1,0,0,,good
2026-07-15T14:34:00,HP-01,heating,8.696,11.696,431.233,1704.01,15.696,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T14:34:10,HP-01,heating,8.693,11.693,431.198,1704.068,15.693,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T14:34:20,HP-01,heating,8.69,11.69,431.164,1704.123,15.69,75.971,4.0,5.0,1,1,0,0,,good
2026-07-15T14:34:30,HP-01,heating,8.687,11.687,431.129,1704.177,15.687,75.967,4.0,5.0,1,1,0,0,,good
2026-07-15T14:34:40,HP-01,heating,8.685,11.685,431.094,1704.229,15.685,75.963,4.0,5.0,1,1,0,0,,good
2026-07-15T14:34:50,HP-01,heating,8.682,11.682,431.059,1704.28,15.682,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T14:35:00,HP-01,heating,8.679,11.679,431.024,1704.329,15.679,75.954,4.0,5.0,1,1,0,0,,good
2026-07-15T14:35:10,HP-01,heating,8.677,11.677,430.989,1704.376,15.677,75.95,4.0,5.0,1,1,0,0,,good
2026-07-15T14:35:20,HP-01,heating,8.674,11.674,430.954,1704.421,15.674,75.945,4.0,5.0,1,1,0,0,,good
2026-07-15T14:35:30,HP-01,heating,8.671,11.671,430.918,1704.465,15.671,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T14:35:40,HP-01,heating,8.668,11.668,430.882,1704.507,15.668,75.934,4.0,5.0,1,1,0,0,,good
2026-07-15T14:35:50,HP-01,heating,8.666,11.666,430.846,1704.547,15.666,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T14:36:00,HP-01,heating,8.663,11.663,430.81,1704.586,15.663,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T14:36:10,HP-01,heating,8.66,11.66,430.774,1704.623,15.66,75.916,4.0,5.0,1,1,0,0,,good
2026-07-15T14:36:20,HP-01,heating,8.657,11.657,430.738,1704.658,15.657,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T14:36:30,HP-01,heating,8.655,11.655,430.701,1704.691,15.655,75.902,4.0,5.0,1,1,0,0,,good
2026-07-15T14:36:40,HP-01,heating,8.652,11.652,430.665,1704.723,15.652,75.895,4.0,5.0,1,1,0,0,,good
2026-07-15T14:36:50,HP-01,heating,8.649,11.649,430.628,1704.753,15.649,75.888,4.0,5.0,1,1,0,0,,good
2026-07-15T14:37:00,HP-01,heating,8.646,11.646,430.591,1704.782,15.646,75.881,4.0,5.0,1,1,0,0,,good
2026-07-15T14:37:10,HP-01,heating,8.644,11.644,430.555,1704.808,15.644,75.873,4.0,5.0,1,1,0,0,,good
2026-07-15T14:37:20,HP-01,heating,8.641,11.641,430.518,1704.833,15.641,75.865,4.0,5.0,1,1,0,0,,good
2026-07-15T14:37:30,HP-01,heating,8.638,11.638,430.481,1704.856,15.638,75.857,4.0,5.0,1,1,0,0,,good
2026-07-15T14:37:40,HP-01,heating,8.635,11.635,430.444,1704.878,15.635,75.849,4.0,5.0,1,1,0,0,,good
2026-07-15T14:37:50,HP-01,heating,8.633,11.633,430.407,1704.897,15.633,75.84,4.0,5.0,1,1,0,0,,good
2026-07-15T14:38:00,HP-01,heating,8.63,11.63,430.369,1704.915,15.63,75.831,4.0,5.0,1,1,0,0,,good
2026-07-15T14:38:10,HP-01,heating,8.627,11.627,430.332,1704.932,15.627,75.822,4.0,5.0,1,1,0,0,,good
2026-07-15T14:38:20,HP-01,heating,8.624,11.624,430.295,1704.946,15.624,75.813,4.0,5.0,1,1,0,0,,good
2026-07-15T14:38:30,HP-01,heating,8.621,11.621,430.258,1704.959,15.621,75.803,4.0,5.0,1,1,0,0,,good
2026-07-15T14:38:40,HP-01,heating,8.619,11.619,430.22,1704.97,15.619,75.794,4.0,5.0,1,1,0,0,,good
2026-07-15T14:38:50,HP-01,heating,8.616,11.616,430.183,1704.979,15.616,75.784,4.0,5.0,1,1,0,0,,good
2026-07-15T14:39:00,HP-01,heating,8.613,11.613,430.145,1704.987,15.613,75.773,4.0,5.0,1,1,0,0,,good
2026-07-15T14:39:10,HP-01,heating,8.61,11.61,430.108,1704.993,15.61,75.763,4.0,5.0,1,1,0,0,,good
2026-07-15T14:39:20,HP-01,heating,8.607,11.607,430.07,1704.997,15.607,75.753,4.0,5.0,1,1,0,0,,good
2026-07-15T14:39:30,HP-01,heating,8.605,11.605,430.033,1704.999,15.605,75.742,4.0,5.0,1,1,0,0,,good
2026-07-15T14:39:40,HP-01,heating,8.602,11.602,429.995,1705.0,15.602,75.731,4.0,5.0,1,1,0,0,,good
2026-07-15T14:39:50,HP-01,heating,8.599,11.599,429.958,1704.999,15.599,75.719,4.0,5.0,1,1,0,0,,good
2026-07-15T14:40:00,HP-01,heating,8.596,11.596,429.92,1704.996,15.596,75.708,4.0,5.0,1,1,0,0,,good
2026-07-15T14:40:10,HP-01,heating,8.593,11.593,429.883,1704.992,15.593,75.696,4.0,5.0,1,1,0,0,,good
2026-07-15T14:40:20,HP-01,heating,8.591,11.591,429.845,1704.985,15.591,75.684,4.0,5.0,1,1,0,0,,good
2026-07-15T14:40:30,HP-01,heating,8.588,11.588,429.808,1704.977,15.588,75.672,4.0,5.0,1,1,0,0,,good
2026-07-15T14:40:40,HP-01,heating,8.585,11.585,429.771,1704.967,15.585,75.66,4.0,5.0,1,1,0,0,,good
2026-07-15T14:40:50,HP-01,heating,8.582,11.582,429.733,1704.956,15.582,75.648,4.0,5.0,1,1,0,0,,good
2026-07-15T14:41:00,HP-01,heating,8.579,11.579,429.696,1704.943,15.579,75.635,4.0,5.0,1,1,0,0,,good
2026-07-15T14:41:10,HP-01,heating,8.577,11.577,429.659,1704.928,15.577,75.622,4.0,5.0,1,1,0,0,,good
2026-07-15T14:41:20,HP-01,heating,8.574,11.574,429.621,1704.911,15.574,75.609,4.0,5.0,1,1,0,0,,good
2026-07-15T14:41:30,HP-01,heating,8.571,11.571,429.584,1704.893,15.571,75.596,4.0,5.0,1,1,0,0,,good
2026-07-15T14:41:40,HP-01,heating,8.568,11.568,429.547,1704.873,15.568,75.582,4.0,5.0,1,1,0,0,,good
2026-07-15T14:41:50,HP-01,heating,8.565,11.565,429.51,1704.851,15.565,75.568,4.0,5.0,1,1,0,0,,good
2026-07-15T14:42:00,HP-01,heating,8.562,11.562,429.473,1704.827,15.562,75.554,4.0,5.0,1,1,0,0,,good
2026-07-15T14:42:10,HP-01,heating,8.56,11.56,429.436,1704.802,15.56,75.54,4.0,5.0,1,1,0,0,,good
2026-07-15T14:42:20,HP-01,heating,8.557,11.557,429.399,1704.775,15.557,75.526,4.0,5.0,1,1,0,0,,good
2026-07-15T14:42:30,HP-01,heating,8.554,11.554,429.363,1704.746,15.554,75.512,4.0,5.0,1,1,0,0,,good
2026-07-15T14:42:40,HP-01,heating,8.551,11.551,429.326,1704.715,15.551,75.497,4.0,5.0,1,1,0,0,,good
2026-07-15T14:42:50,HP-01,heating,8.548,11.548,429.29,1704.683,15.548,75.482,4.0,5.0,1,1,0,0,,good
2026-07-15T14:43:00,HP-01,heating,8.545,11.545,429.253,1704.649,15.545,75.467,4.0,5.0,1,1,0,0,,good
2026-07-15T14:43:10,HP-01,heating,8.543,11.543,429.217,1704.614,15.543,75.452,4.0,5.0,1,1,0,0,,good
2026-07-15T14:43:20,HP-01,heating,8.54,11.54,429.181,1704.576,15.54,75.437,4.0,5.0,1,1,0,0,,good
2026-07-15T14:43:30,HP-01,heating,8.537,11.537,429.145,1704.537,15.537,75.421,4.0,5.0,1,1,0,0,,good
2026-07-15T14:43:40,HP-01,heating,8.534,11.534,429.109,1704.497,15.534,75.405,4.0,5.0,1,1,0,0,,good
2026-07-15T14:43:50,HP-01,heating,8.531,11.531,429.073,1704.454,15.531,75.389,4.0,5.0,1,1,0,0,,good
2026-07-15T14:44:00,HP-01,heating,8.528,11.528,429.038,1704.41,15.528,75.373,4.0,5.0,1,1,0,0,,good
2026-07-15T14:44:10,HP-01,heating,8.525,11.525,429.002,1704.364,15.525,75.357,4.0,5.0,1,1,0,0,,good
2026-07-15T14:44:20,HP-01,heating,8.523,11.523,428.967,1704.317,15.523,75.341,4.0,5.0,1,1,0,0,,good
2026-07-15T14:44:30,HP-01,heating,8.52,11.52,428.932,1704.267,15.52,75.324,4.0,5.0,1,1,0,0,,good
2026-07-15T14:44:40,HP-01,heating,8.517,11.517,428.897,1704.216,15.517,75.307,4.0,5.0,1,1,0,0,,good
2026-07-15T14:44:50,HP-01,heating,8.514,11.514,428.862,1704.164,15.514,75.291,4.0,5.0,1,1,0,0,,good
2026-07-15T14:45:00,HP-01,heating,8.511,11.511,428.827,1704.11,15.511,75.273,4.0,5.0,1,1,0,0,,good
2026-07-15T14:45:10,HP-01,heating,8.508,11.508,428.793,1704.054,15.508,75.256,4.0,5.0,1,1,0,0,,good
2026-07-15T14:45:20,HP-01,heating,8.505,11.505,428.759,1703.996,15.505,75.239,4.0,5.0,1,1,0,0,,good
2026-07-15T14:45:30,HP-01,heating,8.502,11.502,428.725,1703.937,15.502,75.221,4.0,5.0,1,1,0,0,,good
2026-07-15T14:45:40,HP-01,heating,8.5,11.5,428.691,1703.876,15.5,75.204,4.0,5.0,1,1,0,0,,good
2026-07-15T14:45:50,HP-01,heating,8.497,11.497,428.657,1703.813,15.497,75.186,4.0,5.0,1,1,0,0,,good
2026-07-15T14:46:00,HP-01,heating,8.494,11.494,428.624,1703.749,15.494,75.168,4.0,5.0,1,1,0,0,,good
2026-07-15T14:46:10,HP-01,heating,8.491,11.491,428.591,1703.683,15.491,75.15,4.0,5.0,1,1,0,0,,good
2026-07-15T14:46:20,HP-01,heating,8.488,11.488,428.558,1703.615,15.488,75.132,4.0,5.0,1,1,0,0,,good
2026-07-15T14:46:30,HP-01,heating,8.485,11.485,428.525,1703.546,15.485,75.113,4.0,5.0,1,1,0,0,,good
2026-07-15T14:46:40,HP-01,heating,8.482,11.482,428.492,1703.475,15.482,75.095,4.0,5.0,1,1,0,0,,good
2026-07-15T14:46:50,HP-01,heating,8.479,11.479,428.46,1703.403,15.479,75.076,4.0,5.0,1,1,0,0,,good
2026-07-15T14:47:00,HP-01,heating,8.476,11.476,428.428,1703.329,15.476,75.057,4.0,5.0,1,1,0,0,,good
2026-07-15T14:47:10,HP-01,heating,8.473,11.473,428.396,1703.253,15.473,75.038,4.0,5.0,1,1,0,0,,good
2026-07-15T14:47:20,HP-01,heating,8.471,11.471,428.365,1703.176,15.471,75.019,4.0,5.0,1,1,0,0,,good
2026-07-15T14:47:30,HP-01,heating,8.468,11.468,428.333,1703.097,15.468,75.0,4.0,5.0,1,1,0,0,,good
2026-07-15T14:47:40,HP-01,heating,8.465,11.465,428.302,1703.016,15.465,74.981,4.0,5.0,1,1,0,0,,good
2026-07-15T14:47:50,HP-01,heating,8.462,11.462,428.271,1702.934,15.462,74.961,4.0,5.0,1,1,0,0,,good
2026-07-15T14:48:00,HP-01,heating,8.459,11.459,428.241,1702.851,15.459,74.942,4.0,5.0,1,1,0,0,,good
2026-07-15T14:48:10,HP-01,heating,8.456,11.456,428.211,1702.765,15.456,74.922,4.0,5.0,1,1,0,0,,good
2026-07-15T14:48:20,HP-01,heating,8.453,11.453,428.181,1702.678,15.453,74.902,4.0,5.0,1,1,0,0,,good
2026-07-15T14:48:30,HP-01,heating,8.45,11.45,428.151,1702.59,15.45,74.882,4.0,5.0,1,1,0,0,,good
2026-07-15T14:48:40,HP-01,heating,8.447,11.447,428.122,1702.5,15.447,74.862,4.0,5.0,1,1,0,0,,good
2026-07-15T14:48:50,HP-01,heating,8.444,11.444,428.093,1702.408,15.444,74.842,4.0,5.0,1,1,0,0,,good
2026-07-15T14:49:00,HP-01,heating,8.441,11.441,428.064,1702.315,15.441,74.822,4.0,5.0,1,1,0,0,,good
2026-07-15T14:49:10,HP-01,heating,8.438,11.438,428.035,1702.22,15.438,74.802,4.0,5.0,1,1,0,0,,good
2026-07-15T14:49:20,HP-01,heating,8.435,11.435,428.007,1702.124,15.435,74.781,4.0,5.0,1,1,0,0,,good
2026-07-15T14:49:30,HP-01,heating,8.432,11.432,427.979,1702.026,15.432,74.761,4.0,5.0,1,1,0,0,,good
2026-07-15T14:49:40,HP-01,heating,8.43,11.43,427.952,1701.927,15.43,74.74,4.0,5.0,1,1,0,0,,good
2026-07-15T14:49:50,HP-01,heating,8.427,11.427,427.924,1701.826,15.427,74.72,4.0,5.0,1,1,0,0,,good
2026-07-15T14:50:00,HP-01,heating,8.424,11.424,427.898,1701.724,15.424,74.699,4.0,5.0,1,1,0,0,,good
2026-07-15T14:50:10,HP-01,heating,8.421,11.421,427.871,1701.62,15.421,74.678,4.0,5.0,1,1,0,0,,good
2026-07-15T14:50:20,HP-01,heating,8.418,11.418,427.845,1701.515,15.418,74.657,4.0,5.0,1,1,0,0,,good
2026-07-15T14:50:30,HP-01,heating,8.415,11.415,427.819,1701.408,15.415,74.636,4.0,5.0,1,1,0,0,,good
2026-07-15T14:50:40,HP-01,heating,8.412,11.412,427.793,1701.3,15.412,74.615,4.0,5.0,1,1,0,0,,good
2026-07-15T14:50:50,HP-01,heating,8.409,11.409,427.768,1701.19,15.409,74.594,4.0,5.0,1,1,0,0,,good
2026-07-15T14:51:00,HP-01,heating,8.406,11.406,427.743,1701.078,15.406,74.572,4.0,5.0,1,1,0,0,,good
2026-07-15T14:51:10,HP-01,heating,8.403,11.403,427.719,1700.966,15.403,74.551,4.0,5.0,1,1,0,0,,good
2026-07-15T14:51:20,HP-01,heating,8.4,11.4,427.694,1700.852,15.4,74.53,4.0,5.0,1,1,0,0,,good
2026-07-15T14:51:30,HP-01,heating,8.397,11.397,427.671,1700.736,15.397,74.508,4.0,5.0,1,1,0,0,,good
2026-07-15T14:51:40,HP-01,heating,8.394,11.394,427.647,1700.619,15.394,74.487,4.0,5.0,1,1,0,0,,good
2026-07-15T14:51:50,HP-01,heating,8.391,11.391,427.624,1700.5,15.391,74.465,4.0,5.0,1,1,0,0,,good
2026-07-15T14:52:00,HP-01,heating,8.388,11.388,427.601,1700.38,15.388,74.443,4.0,5.0,1,1,0,0,,good
