timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T14:52:10,HP-01,heating,8.385,11.385,427.579,1700.259,15.385,74.422,4.0,5.0,1,1,0,0,,good
2026-07-15T14:52:20,HP-01,heating,8.382,11.382,427.557,1700.136,15.382,74.4,4.0,5.0,1,1,0,0,,good
2026-07-15T14:52:30,HP-01,heating,8.379,11.379,427.535,1700.012,15.379,74.378,4.0,5.0,1,1,0,0,,good
2026-07-15T14:52:40,HP-01,heating,8.376,11.376,427.514,1699.886,15.376,74.356,4.0,5.0,1,1,0,0,,good
2026-07-15T14:52:50,HP-01,heating,8.373,11.373,427.493,1699.759,15.373,74.334,4.0,5.0,1,1,0,0,,good
2026-07-15T14:53:00,HP-01,heating,8.37,11.37,427.473,1699.631,15.37,74.313,4.0,5.0,1,1,0,0,,good
2026-07-15T14:53:10,HP-01,heating,8.367,11.367,427.453,1699.501,15.367,74.291,4.0,5.0,1,1,0,0,,good
2026-07-15T14:53:20,HP-01,heating,8.364,11.364,427.433,1699.37,15.364,74.269,4.0,5.0,1,1,0,0,,good
2026-07-15T14:53:30,HP-01,heating,8.361,11.361,427.414,1699.238,15.361,74.247,4.0,5.0,1,1,0,0,,good
2026-07-15T14:53:40,HP-01,heating,8.358,11.358,427.395,1699.104,15.358,74.224,4.0,5.0,1,1,0,0,,good
2026-07-15T14:53:50,HP-01,heating,8.355,11.355,427.377,1698.969,15.355,74.202,4.0,5.0,1,1,0,0,,good
2026-07-15T14:54:00,HP-01,heating,8.352,11.352,427.359,1698.833,15.352,74.18,4.0,5.0,1,1,0,0,,good
2026-07-15T14:54:10,HP-01,heating,8.349,11.349,427.341,1698.695,15.349,74.158,4.0,5.0,1,1,0,0,,good
2026-07-15T14:54:20,HP-01,heating,8.346,11.346,427.324,1698.556,15.346,74.136,4.0,5.0,1,1,0,0,,good
2026-07-15T14:54:30,HP-01,heating,8.343,11.343,427.308,1698.416,15.343,74.114,4.0,5.0,1,1,0,0,,good
2026-07-15T14:54:40,HP-01,heating,8.34,11.34,427.291,1698.275,15.34,74.092,4.0,5.0,1,1,0,0,,good
2026-07-15T14:54:50,HP-01,heating,8.337,11.337,427.275,1698.132,15.337,74.069,4.0,5.0,1,1,0,0,,good
2026-07-15T14:55:00,HP-01,heating,8.334,11.334,427.26,1697.988,15.334,74.047,4.0,5.0,1,1,0,0,,good
2026-07-15T14:55:10,HP-01,heating,8.331,11.331,427.245,1697.842,15.331,74.025,4.0,5.0,1,1,0,0,,good
2026-07-15T14:55:20,HP-01,heating,8.328,11.328,427.23,1697.696,15.328,74.003,4.0,5.0,1,1,0,0,,good
2026-07-15T14:55:30,HP-01,heating,8.325,11.325,427.216,1697.548,15.325,73.981,4.0,5.0,1,1,0,0,,good
2026-07-15T14:55:40,HP-01,heating,8.322,11.322,427.202,1697.399,15.322,73.958,4.0,5.0,1,1,0,0,,good
2026-07-15T14:55:50,HP-01,heating,8.319,11.319,427.189,1697.249,15.319,73.936,4.0,5.0,1,1,0,0,,good
2026-07-15T14:56:00,HP-01,heating,8.316,11.316,427.176,1697.097,15.316,73.914,4.0,5.0,1,1,0,0,,good
2026-07-15T14:56:10,HP-01,heating,8.313,11.313,427.164,1696.945,15.313,73.892,4.0,5.0,1,1,0,0,,good
2026-07-15T14:56:20,HP-01,heating,8.31,11.31,427.152,1696.791,15.31,73.87,4.0,5.0,1,1,0,0,,good
2026-07-15T14:56:30,HP-01,heating,8.307,11.307,427.14,1696.636,15.307,73.847,4.0,5.0,1,1,0,0,,good
2026-07-15T14:56:40,HP-01,heating,8.304,11.304,427.129,1696.48,15.304,73.825,4.0,5.0,1,1,0,0,,good
2026-07-15T14:56:50,HP-01,heating,8.301,11.301,427.118,1696.323,15.301,73.803,4.0,5.0,1,1,0,0,,good
2026-07-15T14:57:00,HP-01,heating,8.298,11.298,427.108,1696.165,15.298,73.781,4.0,5.0,1,1,0,0,,good
2026-07-15T14:57:10,HP-01,heating,8.295,11.295,427.098,1696.005,15.295,73.759,4.0,5.0,1,1,0,0,,good
2026-07-15T14:57:20,HP-01,heating,8.292,11.292,427.089,1695.844,15.292,73.737,4.0,5.0,1,1,0,0,,good
2026-07-15T14:57:30,HP-01,heating,8.289,11.289,427.08,1695.683,15.289,73.715,4.0,5.0,1,1,0,0,,good
2026-07-15T14:57:40,HP-01,heating,8.286,11.286,427.072,1695.52,15.286,73.693,4.0,5.0,1,1,0,0,,good
2026-07-15T14:57:50,HP-01,heating,8.283,11.283,427.064,1695.356,15.283,73.671,4.0,5.0,1,1,0,0,,good
2026-07-15T14:58:00,HP-01,heating,8.28,11.28,427.056,1695.191,15.28,73.649,4.0,5.0,1,1,0,0,,good
2026-07-15T14:58:10,HP-01,heating,8.276,11.276,427.049,1695.025,15.276,73.627,4.0,5.0,1,1,0,0,,good
2026-07-15T14:58:20,HP-01,heating,8.273,11.273,427.043,1694.858,15.273,73.605,4.0,5.0,1,1,0,0,,good
2026-07-15T14:58:30,HP-01,heating,8.27,11.27,427.037,1694.69,15.27,73.584,4.0,5.0,1,1,0,0,,good
2026-07-15T14:58:40,HP-01,heating,8.267,11.267,427.031,1694.521,15.267,73.562,4.0,5.0,1,1,0,0,,good
2026-07-15T14:58:50,HP-01,heating,8.264,11.264,427.026,1694.351,15.264,73.54,4.0,5.0,1,1,0,0,,good
2026-07-15T14:59:00,HP-01,heating,8.261,11.261,427.021,1694.18,15.261,73.519,4.0,5.0,1,1,0,0,,good
2026-07-15T14:59:10,HP-01,heating,8.258,11.258,427.017,1694.008,15.258,73.497,4.0,5.0,1,1,0,0,,good
2026-07-15T14:59:20,HP-01,heating,8.255,11.255,427.013,1693.835,15.255,73.476,4.0,5.0,1,1,0,0,,good
2026-07-15T14:59:30,HP-01,heating,8.252,11.252,427.01,1693.661,15.252,73.454,4.0,5.0,1,1,0,0,,good
2026-07-15T14:59:40,HP-01,heating,8.249,11.249,427.007,1693.486,15.249,73.433,4.0,5.0,1,1,0,0,,good
2026-07-15T14:59:50,HP-01,heating,8.246,11.246,427.005,1693.31,15.246,73.412,4.0,5.0,1,1,0,0,,good
2026-07-15T15:00:00,HP-01,heating,8.243,11.243,427.003,1693.133,15.243,73.39,4.0,5.0,1,1,0,0,,good
2026-07-15T15:00:10,HP-01,heating,8.24,11.24,427.002,1692.955,15.24,73.369,4.0,5.0,1,1,0,0,,good
2026-07-15T15:00:20,HP-01,heating,8.236,11.236,427.001,1692.777,15.236,73.348,4.0,5.0,1,1,0,0,,good
2026-07-15T15:00:30,HP-01,heating,8.233,11.233,427.0,1692.597,15.233,73.327,4.0,5.0,1,1,0,0,,good
2026-07-15T15:00:40,HP-01,heating,8.23,11.23,427.0,1692.417,15.23,73.306,4.0,5.0,1,1,0,0,,good
2026-07-15T15:00:50,HP-01,heating,8.227,11.227,427.001,1692.236,15.227,73.286,4.0,5.0,1,1,0,0,,good
2026-07-15T15:01:00,HP-01,heating,8.224,11.224,427.001,1692.053,15.224,73.265,4.0,5.0,1,1,0,0,,good
2026-07-15T15:01:10,HP-01,heating,8.221,11.221,427.003,1691.871,15.221,73.244,4.0,5.0,1,1,0,0,,good
2026-07-15T15:01:20,HP-01,heating,8.218,11.218,427.005,1691.687,15.218,73.224,4.0,5.0,1,1,0,0,,good
2026-07-15T15:01:30,HP-01,heating,8.215,11.215,427.007,1691.502,15.215,73.203,4.0,5.0,1,1,0,0,,good
2026-07-15T15:01:40,HP-01,heating,8.212,11.212,427.01,1691.317,15.212,73.183,4.0,5.0,1,1,0,0,,good
2026-07-15T15:01:50,HP-01,heating,8.209,11.209,427.013,1691.131,15.209,73.163,4.0,5.0,1,1,0,0,,good
2026-07-15T15:02:00,HP-01,heating,8.205,11.205,427.017,1690.944,15.205,73.143,4.0,5.0,1,1,0,0,,good
2026-07-15T15:02:10,HP-01,heating,8.202,11.202,427.021,1690.756,15.202,73.123,4.0,5.0,1,1,0,0,,good
2026-07-15T15:02:20,HP-01,heating,8.199,11.199,427.026,1690.568,15.199,73.103,4.0,5.0,1,1,0,0,,good
2026-07-15T15:02:30,HP-01,heating,8.196,11.196,427.031,1690.378,15.196,73.083,4.0,5.0,1,1,0,0,,good
2026-07-15T15:02:40,HP-01,heating,8.193,11.193,427.036,1690.189,15.193,73.063,4.0,5.0,1,1,0,0,,good
2026-07-15T15:02:50,HP-01,heating,8.19,11.19,427.042,1689.998,15.19,73.044,4.0,5.0,1,1,0,0,,good
2026-07-15T15:03:00,HP-01,heating,8.187,11.187,427.049,1689.807,15.187,73.024,4.0,5.0,1,1,0,0,,good
2026-07-15T15:03:10,HP-01,heating,8.184,11.184,427.056,1689.615,15.184,73.005,4.0,5.0,1,1,0,0,,good
2026-07-15T15:03:20,HP-01,heating,8.18,11.18,427.063,1689.422,15.18,72.986,4.0,5.0,1,1,0,0,,good
2026-07-15T15:03:30,HP-01,heating,8.177,11.177,427.071,1689.229,15.177,72.966,4.0,5.0,1,1,0,0,,good
2026-07-15T15:03:40,HP-01,heating,8.174,11.174,427.08,1689.035,15.174,72.948,4.0,5.0,1,1,0,0,,good
2026-07-15T15:03:50,HP-01,heating,8.171,11.171,427.088,1688.84,15.171,72.929,4.0,5.0,1,1,0,0,,good
2026-07-15T15:04:00,HP-01,heating,8.168,11.168,427.098,1688.645,15.168,72.91,4.0,5.0,1,1,0,0,,good
2026-07-15T15:04:10,HP-01,heating,8.165,11.165,427.107,1688.449,15.165,72.891,4.0,5.0,1,1,0,0,,good
2026-07-15T15:04:20,HP-01,heating,8.162,11.162,427.117,1688.253,15.162,72.873,4.0,5.0,1,1,0,0,,good
2026-07-15T15:04:30,HP-01,heating,8.159,11.159,427.128,1688.056,15.159,72.855,4.0,5.0,1,1,0,0,,good
2026-07-15T15:04:40,HP-01,heating,8.155,11.155,427.139,1687.858,15.155,72.837,4.0,5.0,1,1,0,0,,good
2026-07-15T15:04:50,HP-01,heating,8.152,11.152,427.151,1687.66,15.152,72.819,4.0,5.0,1,1,0,0,,good
2026-07-15T15:05:00,HP-01,heating,8.149,11.149,427.163,1687.462,15.149,72.801,4.0,5.0,1,1,0,0,,good
2026-07-15T15:05:10,HP-01,heating,8.146,11.146,427.175,1687.263,15.146,72.783,4.0,5.0,1,1,0,0,,good
2026-07-15T15:05:20,HP-01,heating,8.143,11.143,427.188,1687.063,15.143,72.765,4.0,5.0,1,1,0,0,,good
2026-07-15T15:05:30,HP-01,heating,8.14,11.14,427.201,1686.863,15.14,72.748,4.0,5.0,1,1,0,0,,good
2026-07-15T15:05:40,HP-01,heating,8.136,11.136,427.215,1686.663,15.136,72.731,4.0,5.0,1,1,0,0,,good
2026-07-15T15:05:50,HP-01,heating,8.133,11.133,427.229,1686.461,15.133,72.714,4.0,5.0,1,1,0,0,,good
2026-07-15T15:06:00,HP-01,heating,8.13,11.13,427.244,1686.26,15.13,72.697,4.0,5.0,1,1,0,0,,good
2026-07-15T15:06:10,HP-01,heating,8.127,11.127,427.259,1686.058,15.127,72.68,4.0,5.0,1,1,0,0,,good
2026-07-15T15:06:20,HP-01,heating,8.124,11.124,427.274,1685.856,15.124,72.663,4.0,5.0,1,1,0,0,,good
2026-07-15T15:06:30,HP-01,heating,8.121,11.121,427.29,1685.653,15.121,72.647,4.0,5.0,1,1,0,0,,good
2026-07-15T15:06:40,HP-01,heating,8.117,11.117,427.306,1685.45,15.117,72.631,4.0,5.0,1,1,0,0,,good
2026-07-15T15:06:50,HP-01,heating,8.114,11.114,427.323,1685.246,15.114,72.615,4.0,5.0,1,1,0,0,,good
2026-07-15T15:07:00,HP-01,heating,8.111,11.111,427.34,1685.043,15.111,72.599,4.0,5.0,1,1,0,0,,good
2026-07-15T15:07:10,HP-01,heating,8.108,11.108,427.358,1684.838,15.108,72.583,4.0,5.0,1,1,0,0,,good
2026-07-15T15:07:20,HP-01,heating,8.105,11.105,427.376,1684.634,15.105,72.567,4.0,5.0,1,1,0,0,,good
2026-07-15T15:07:30,HP-01,heating,8.102,11.102,427.394,1684.429,15.102,72.552,4.0,5.0,1,1,0,0,,good
2026-07-15T15:07:40,HP-01,heating,8.098,11.098,427.413,1684.224,15.098,72.537,4.0,5.0,1,1,0,0,,good
2026-07-15T15:07:50,HP-01,heating,8.095,11.095,427.432,1684.018,15.095,72.521,4.0,5.0,1,1,0,0,,good
2026-07-15T15:08:00,HP-01,heating,8.092,11.092,427.451,1683.812,15.092,72.507,4.0,5.0,1,1,0,0,,good
2026-07-15T15:08:10,HP-01,heating,8.089,11.089,427.471,1683.606,15.089,72.492,4.0,5.0,1,1,0,0,,good
2026-07-15T15:08:20,HP-01,heating,8.086,11.086,427.492,1683.4,15.086,72.477,4.0,5.0,1,1,0,0,,good
2026-07-15T15:08:30,HP-01,heating,8.082,11.082,427.513,1683.194,15.082,72.463,4.0,5.0,1,1,0,0,,good
2026-07-15T15:08:40,HP-01,heating,8.079,11.079,427.534,1682.987,15.079,72.449,4.0,5.0,1,1,0,0,,good
2026-07-15T15:08:50,HP-01,heating,8.076,11.076,427.555,1682.78,15.076,72.435,4.0,5.0,1,1,0,0,,good
2026-07-15T15:09:00,HP-01,heating,8.073,11.073,427.577,1682.573,15.073,72.421,4.0,5.0,1,1,0,0,,good
2026-07-15T15:09:10,HP-01,heating,8.07,11.07,427.6,1682.365,15.07,72.408,4.0,5.0,1,1,0,0,,good
2026-07-15T15:09:20,HP-01,heating,8.066,11.066,427.622,1682.158,15.066,72.394,4.0,5.0,1,1,0,0,,good
2026-07-15T15:09:30,HP-01,heating,8.063,11.063,427.645,1681.95,15.063,72.381,4.0,5.0,1,1,0,0,,good
2026-07-15T15:09:40,HP-01,heating,8.06,11.06,427.669,1681.743,15.06,72.368,4.0,5.0,1,1,0,0,,good
2026-07-15T15:09:50,HP-01,heating,8.057,11.057,427.692,1681.535,15.057,72.356,4.0,5.0,1,1,0,0,,good
2026-07-15T15:10:00,HP-01,heating,8.054,11.054,427.717,1681.327,15.054,72.343,4.0,5.0,1,1,0,0,,good
2026-07-15T15:10:10,HP-01,heating,8.05,11.05,427.741,1681.119,15.05,72.331,4.0,5.0,1,1,0,0,,good
2026-07-15T15:10:20,HP-01,heating,8.047,11.047,427.766,1680.91,15.047,72.319,4.0,5.0,1,1,0,0,,good
2026-07-15T15:10:30,HP-01,heating,8.044,11.044,427.791,1680.702,15.044,72.307,4.0,5.0,1,1,0,0,,good
2026-07-15T15:10:40,HP-01,heating,8.041,11.041,427.817,1680.494,15.041,72.295,4.0,5.0,1,1,0,0,,good
2026-07-15T15:10:50,HP-01,heating,8.037,11.037,427.843,1680.286,15.037,72.283,4.0,5.0,1,1,0,0,,good
2026-07-15T15:11:00,HP-01,heating,8.034,11.034,427.869,1680.077,15.034,72.272,4.0,5.0,1,1,0,0,,good
2026-07-15T15:11:10,HP-01,heating,8.031,11.031,427.895,1679.869,15.031,72.261,4.0,5.0,1,1,0,0,,good
2026-07-15T15:11:20,HP-01,heating,8.028,11.028,427.922,1679.661,15.028,72.25,4.0,5.0,1,1,0,0,,good
2026-07-15T15:11:30,HP-01,heating,8.025,11.025,427.95,1679.452,15.025,72.239,4.0,5.0,1,1,0,0,,good
2026-07-15T15:11:40,HP-01,heating,8.021,11.021,427.977,1679.244,15.021,72.229,4.0,5.0,1,1,0,0,,good
2026-07-15T15:11:50,HP-01,heating,8.018,11.018,428.005,1679.036,15.018,72.219,4.0,5.0,1,1,0,0,,good
2026-07-15T15:12:00,HP-01,heating,8.015,11.015,428.033,1678.828,15.015,72.209,4.0,5.0,1,1,0,0,,good
2026-07-15T15:12:10,HP-01,heating,8.012,11.012,428.062,1678.62,15.012,72.199,4.0,5.0,1,1,0,0,,good
2026-07-15T15:12:20,HP-01,heating,8.008,11.008,428.09,1678.412,15.008,72.19,4.0,5.0,1,1,0,0,,good
2026-07-15T15:12:30,HP-01,heating,8.005,11.005,428.119,1678.204,15.005,72.18,4.0,5.0,1,1,0,0,,good
2026-07-15T15:12:40,HP-01,heating,8.002,11.002,428.149,1677.996,15.002,72.171,4.0,5.0,1,1,0,0,,good
2026-07-15T15:12:50,HP-01,heating,7.999,10.999,428.178,1677.789,14.999,72.162,4.0,5.0,1,1,0,0,,good
2026-07-15T15:13:00,HP-01,heating,7.995,10.995,428.208,1677.581,14.995,72.154,4.0,5.0,1,1,0,0,,good
2026-07-15T15:13:10,HP-01,heating,7.992,10.992,428.239,1677.374,14.992,72.145,4.0,5.0,1,1,0,0,,good
2026-07-15T15:13:20,HP-01,heating,7.989,10.989,428.269,1677.167,14.989,72.137,4.0,5.0,1,1,0,0,,good
2026-07-15T15:13:30,HP-01,heating,7.986,10.986,428.3,1676.96,14.986,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T15:13:40,HP-01,heating,7.982,10.982,428.331,1676.753,14.982,72.121,4.0,5.0,1,1,0,0,,good
2026-07-15T15:13:50,HP-01,heating,7.979,10.979,428.362,1676.547,14.979,72.114,4.0,5.0,1,1,0,0,,good
2026-07-15T15:14:00,HP-01,heating,7.976,10.976,428.394,1676.341,14.976,72.106,4.0,5.0,1,1,0,0,,good
2026-07-15T15:14:10,HP-01,heating,7.972,10.972,428.425,1676.135,14.972,72.099,4.0,5.0,1,1,0,0,,good
2026-07-15T15:14:20,HP-01,heating,7.969,10.969,428.457,1675.929,14.969,72.093,4.0,5.0,1,1,0,0,,good
2026-07-15T15:14:30,HP-01,heating,7.966,10.966,428.49,1675.723,14.966,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T15:14:40,HP-01,heating,7.963,10.963,428.522,1675.518,14.963,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T15:14:50,HP-01,heating,7.959,10.959,428.555,1675.314,14.959,72.074,4.0,5.0,1,1,0,0,,good
2026-07-15T15:15:00,HP-01,heating,7.956,10.956,428.588,1675.109,14.956,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T15:15:10,HP-01,heating,7.953,10.953,428.621,1674.905,14.953,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T15:15:20,HP-01,heating,7.95,10.95,428.655,1674.701,14.95,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T15:15:30,HP-01,heating,7.946,10.946,428.688,1674.498,14.946,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T15:15:40,HP-01,heating,7.943,10.943,428.722,1674.295,14.943,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T15:15:50,HP-01,heating,7.94,10.94,428.756,1674.092,14.94,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T15:16:00,HP-01,heating,7.936,10.936,428.79,1673.89,14.936,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T15:16:10,HP-01,heating,7.933,10.933,428.825,1673.688,14.933,72.033,4.0,5.0,1,1,0,0,,good
2026-07-15T15:16:20,HP-01,heating,7.93,10.93,428.859,1673.487,14.93,72.03,4.0,5.0,1,1,0,0,,good
2026-07-15T15:16:30,HP-01,heating,7.926,10.926,428.894,1673.286,14.926,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T15:16:40,HP-01,heating,7.923,10.923,428.929,1673.085,14.923,72.022,4.0,5.0,1,1,0,0,,good
2026-07-15T15:16:50,HP-01,heating,7.92,10.92,428.964,1672.885,14.92,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T15:17:00,HP-01,heating,7.917,10.917,428.999,1672.686,14.917,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T15:17:10,HP-01,heating,7.913,10.913,429.035,1672.487,14.913,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T15:17:20,HP-01,heating,7.91,10.91,429.07,1672.289,14.91,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T15:17:30,HP-01,heating,7.907,10.907,429.106,1672.091,14.907,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T15:17:40,HP-01,heating,7.903,10.903,429.142,1671.893,14.903,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T15:17:50,HP-01,heating,7.9,10.9,429.178,1671.696,14.9,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T15:18:00,HP-01,heating,7.897,10.897,429.214,1671.5,14.897,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T15:18:10,HP-01,heating,7.893,10.893,429.25,1671.305,14.893,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T15:18:20,HP-01,heating,7.89,10.89,429.287,1671.11,14.89,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T15:18:30,HP-01,heating,7.887,10.887,429.323,1670.915,14.887,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T15:18:40,HP-01,heating,7.883,10.883,429.36,1670.721,14.883,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T15:18:50,HP-01,heating,7.88,10.88,429.397,1670.528,14.88,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T15:19:00,HP-01,heating,7.877,10.877,429.433,1670.336,14.877,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T15:19:10,HP-01,heating,7.873,10.873,429.47,1670.144,14.873,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T15:19:20,HP-01,heating,7.87,10.87,429.507,1669.953,14.87,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T15:19:30,HP-01,heating,7.867,10.867,429.544,1669.762,14.867,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T15:19:40,HP-01,heating,7.863,10.863,429.581,1669.573,14.863,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T15:19:50,HP-01,heating,7.86,10.86,429.618,1669.384,14.86,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T15:20:00,HP-01,heating,7.857,10.857,429.656,1669.196,14.857,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T15:20:10,HP-01,heating,7.853,10.853,429.693,1669.008,14.853,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T15:20:20,HP-01,heating,7.85,10.85,429.73,1668.821,14.85,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T15:20:30,HP-01,heating,7.847,10.847,429.768,1668.635,14.847,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T15:20:40,HP-01,heating,7.843,10.843,429.805,1668.45,14.843,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T15:20:50,HP-01,heating,7.84,10.84,429.842,1668.266,14.84,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T15:21:00,HP-01,heating,7.837,10.837,429.88,1668.082,14.837,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T15:21:10,HP-01,heating,7.833,10.833,429.917,1667.9,14.833,72.022,4.0,5.0,1,1,0,0,,good
2026-07-15T15:21:20,HP-01,heating,7.83,10.83,429.955,1667.718,14.83,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T15:21:30,HP-01,heating,7.827,10.827,429.992,1667.537,14.827,72.03,4.0,5.0,1,1,0,0,,good
2026-07-15T15:21:40,HP-01,heating,7.823,10.823,430.03,1667.356,14.823,72.034,4.0,5.0,1,1,0,0,,good
2026-07-15T15:21:50,HP-01,heating,7.82,10.82,430.067,1667.177,14.82,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T15:22:00,HP-01,heating,7.816,10.816,430.105,1666.999,14.816,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T15:22:10,HP-01,heating,7.813,10.813,430.142,1666.821,14.813,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T15:22:20,HP-01,heating,7.81,10.81,430.18,1666.645,14.81,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T15:22:30,HP-01,heating,7.806,10.806,430.217,1666.469,14.806,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T15:22:40,HP-01,heating,7.803,10.803,430.255,1666.294,14.803,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T15:22:50,HP-01,heating,7.8,10.8,430.292,1666.121,14.8,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T15:23:00,HP-01,heating,7.796,10.796,430.329,1665.948,14.796,72.074,4.0,5.0,1,1,0,0,,good
2026-07-15T15:23:10,HP-01,heating,7.793,10.793,430.366,1665.776,14.793,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T15:23:20,HP-01,heating,7.789,10.789,430.404,1665.605,14.789,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T15:23:30,HP-01,heating,7.786,10.786,430.441,1665.435,14.786,72.093,4.0,5.0,1,1,0,0,,good
2026-07-15T15:23:40,HP-01,heating,7.783,10.783,430.478,1665.267,14.783,72.099,4.0,5.0,1,1,0,0,,good
2026-07-15T15:23:50,HP-01,heating,7.779,10.779,430.515,1665.099,14.779,72.107,4.0,5.0,1,1,0,0,,good
2026-07-15T15:24:00,HP-01,heating,7.776,10.776,430.552,1664.932,14.776,72.114,4.0,5.0,1,1,0,0,,good
2026-07-15T15:24:10,HP-01,heating,7.773,10.773,430.589,1664.766,14.773,72.121,4.0,5.0,1,1,0,0,,good
2026-07-15T15:24:20,HP-01,heating,7.769,10.769,430.625,1664.602,14.769,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T15:24:30,HP-01,heating,7.766,10.766,430.662,1664.438,14.766,72.137,4.0,5.0,1,1,0,0,,good
2026-07-15T15:24:40,HP-01,heating,7.762,10.762,430.698,1664.276,14.762,72.145,4.0,5.0,1,1,0,0,,good
2026-07-15T15:24:50,HP-01,heating,7.759,10.759,430.735,1664.114,14.759,72.154,4.0,5.0,1,1,0,0,,good
2026-07-15T15:25:00,HP-01,heating,7.756,10.756,430.771,1663.954,14.756,72.162,4.0,5.0,1,1,0,0,,good
2026-07-15T15:25:10,HP-01,heating,7.752,10.752,430.807,1663.795,14.752,72.171,4.0,5.0,1,1,0,0,,good
2026-07-15T15:25:20,HP-01,heating,7.749,10.749,430.843,1663.637,14.749,72.18,4.0,5.0,1,1,0,0,,good
2026-07-15T15:25:30,HP-01,heating,7.745,10.745,430.879,1663.48,14.745,72.19,4.0,5.0,1,1,0,0,,good
2026-07-15T15:25:40,HP-01,heating,7.742,10.742,430.915,1663.324,14.742,72.199,4.0,5.0,1,1,0,0,,good
2026-07-15T15:25:50,HP-01,heating,7.739,10.739,430.951,1663.169,14.739,72.209,4.0,5.0,1,1,0,0,,good
2026-07-15T15:26:00,HP-01,heating,7.735,10.735,430.986,1663.016,14.735,72.219,4.0,5.0,1,1,0,0,,good
2026-07-15T15:26:10,HP-01,heating,7.732,10.732,431.022,1662.863,14.732,72.229,4.0,5.0,1,1,0,0,,good
2026-07-15T15:26:20,HP-01,heating,7.728,10.728,431.057,1662.712,14.728,72.24,4.0,5.0,1,1,0,0,,good
2026-07-15T15:26:30,HP-01,heating,7.725,10.725,431.092,1662.562,14.725,72.25,4.0,5.0,1,1,0,0,,good
2026-07-15T15:26:40,HP-01,heating,7.721,10.721,431.127,1662.414,14.721,72.261,4.0,5.0,1,1,0,0,,good
2026-07-15T15:26:50,HP-01,heating,7.718,10.718,431.161,1662.266,14.718,72.272,4.0,5.0,1,1,0,0,,good
2026-07-15T15:27:00,HP-01,heating,7.715,10.715,431.196,1662.12,14.715,72.283,4.0,5.0,1,1,0,0,,good
2026-07-15T15:27:10,HP-01,heating,7.711,10.711,431.23,1661.975,14.711,72.295,4.0,5.0,1,1,0,0,,good
2026-07-15T15:27:20,HP-01,heating,7.708,10.708,431.264,1661.831,14.708,72.307,4.0,5.0,1,1,0,0,,good
2026-07-15T15:27:30,HP-01,heating,7.704,10.704,431.298,1661.689,14.704,72.319,4.0,5.0,1,1,0,0,,good
2026-07-15T15:27:40,HP-01,heating,7.701,10.701,431.332,1661.548,14.701,72.331,4.0,5.0,1,1,0,0,,good
2026-07-15T15:27:50,HP-01,heating,7.697,10.697,431.365,1661.408,14.697,72.343,4.0,5.0,1,1,0,0,,good
2026-07-15T15:28:00,HP-01,heating,7.694,10.694,431.399,1661.269,14.694,72.356,4.0,5.0,1,1,0,0,,good
2026-07-15T15:28:10,HP-01,heating,7.691,10.691,431.432,1661.132,14.691,72.368,4.0,5.0,1,1,0,0,,good
2026-07-15T15:28:20,HP-01,heating,7.687,10.687,431.464,1660.996,14.687,72.381,4.0,5.0,1,1,0,0,,good
2026-07-15T15:28:30,HP-01,heating,7.684,10.684,431.497,1660.861,14.684,72.395,4.0,5.0,1,1,0,0,,good
2026-07-15T15:28:40,HP-01,heating,7.68,10.68,431.529,1660.728,14.68,72.408,4.0,5.0,1,1,0,0,,good
2026-07-15T15:28:50,HP-01,heating,7.677,10.677,431.562,1660.596,14.677,72.421,4.0,5.0,1,1,0,0,,good
2026-07-15T15:29:00,HP-01,heating,7.673,10.673,431.593,1660.465,14.673,72.435,4.0,5.0,1,1,0,0,,good
2026-07-15T15:29:10,HP-01,heating,7.67,10.67,431.625,1660.336,14.67,72.449,4.0,5.0,1,1,0,0,,good
2026-07-15T15:29:20,HP-01,heating,7.666,10.666,431.657,1660.208,14.666,72.463,4.0,5.0,1,1,0,0,,good
2026-07-15T15:29:30,HP-01,heating,7.663,10.663,431.688,1660.081,14.663,72.478,4.0,5.0,1,1,0,0,,good
2026-07-15T15:29:40,HP-01,heating,7.659,10.659,431.719,1659.956,14.659,72.492,4.0,5.0,1,1,0,0,,good
2026-07-15T15:29:50,HP-01,heating,7.656,10.656,431.749,1659.832,14.656,72.507,4.0,5.0,1,1,0,0,,good
2026-07-15T15:30:00,HP-01,heating,7.653,10.653,431.779,1659.71,14.653,72.522,4.0,5.0,1,1,0,0,,good
2026-07-15T15:30:10,HP-01,heating,7.649,10.649,431.809,1659.589,14.649,72.537,4.0,5.0,1,1,0,0,,good
2026-07-15T15:30:20,HP-01,heating,7.646,10.646,431.839,1659.469,14.646,72.552,4.0,5.0,1,1,0,0,,good
2026-07-15T15:30:30,HP-01,heating,7.642,10.642,431.869,1659.351,14.642,72.567,4.0,5.0,1,1,0,0,,good
2026-07-15T15:30:40,HP-01,heating,7.639,10.639,431.898,1659.234,14.639,72.583,4.0,5.0,1,1,0,0,,good
2026-07-15T15:30:50,HP-01,heating,7.635,10.635,431.927,1659.119,14.635,72.599,4.0,5.0,1,1,0,0,,good
2026-07-15T15:31:00,HP-01,heating,7.632,10.632,431.955,1659.005,14.632,72.615,4.0,5.0,1,1,0,0,,good
2026-07-15T15:31:10,HP-01,heating,7.628,10.628,431.984,1658.893,14.628,72.631,4.0,5.0,1,1,0,0,,good
2026-07-15T15:31:20,HP-01,heating,7.625,10.625,432.012,1658.782,14.625,72.647,4.0,5.0,1,1,0,0,,good
2026-07-15T15:31:30,HP-01,heating,7.621,10.621,432.039,1658.672,14.621,72.664,4.0,5.0,1,1,0,0,,good
2026-07-15T15:31:40,HP-01,heating,7.618,10.618,432.067,1658.564,14.618,72.68,4.0,5.0,1,1,0,0,,good
2026-07-15T15:31:50,HP-01,heating,7.614,10.614,432.094,1658.458,14.614,72.697,4.0,5.0,1,1,0,0,,good
2026-07-15T15:32:00,HP-01,heating,7.611,10.611,432.12,1658.353,14.611,72.714,4.0,5.0,1,1,0,0,,good
2026-07-15T15:32:10,HP-01,heating,7.607,10.607,432.147,1658.25,14.607,72.731,4.0,5.0,1,1,0,0,,good
2026-07-15T15:32:20,HP-01,heating,7.604,10.604,432.173,1658.148,14.604,72.748,4.0,5.0,1,1,0,0,,good
2026-07-15T15:32:30,HP-01,heating,7.6,10.6,432.198,1658.047,14.6,72.766,4.0,5.0,1,1,0,0,,good
2026-07-15T15:32:40,HP-01,heating,7.597,10.597,432.224,1657.948,14.597,72.783,4.0,5.0,1,1,0,0,,good
2026-07-15T15:32:50,HP-01,heating,7.593,10.593,432.249,1657.851,14.593,72.801,4.0,5.0,1,1,0,0,,good
2026-07-15T15:33:00,HP-01,heating,7.59,10.59,432.273,1657.755,14.59,72.819,4.0,5.0,1,1,0,0,,good
2026-07-15T15:33:10,HP-01,heating,7.586,10.586,432.298,1657.661,14.586,72.837,4.0,5.0,1,1,0,0,,good
2026-07-15T15:33:20,HP-01,heating,7.583,10.583,432.322,1657.568,14.583,72.855,4.0,5.0,1,1,0,0,,good
2026-07-15T15:33:30,HP-01,heating,7.579,10.579,432.345,1657.477,14.579,72.873,4.0,5.0,1,1,0,0,,good
2026-07-15T15:33:40,HP-01,heating,7.576,10.576,432.368,1657.387,14.576,72.892,4.0,5.0,1,1,0,0,,good
2026-07-15T15:33:50,HP-01,heating,7.572,10.572,432.391,1657.299,14.572,72.91,4.0,5.0,1,1,0,0,,good
2026-07-15T15:34:00,HP-01,heating,7.569,10.569,432.414,1657.213,14.569,72.929,4.0,5.0,1,1,0,0,,good
2026-07-15T15:34:10,HP-01,heating,7.565,10.565,432.436,1657.128,14.565,72.948,4.0,5.0,1,1,0,0,,good
2026-07-15T15:34:20,HP-01,heating,7.562,10.562,432.458,1657.044,14.562,72.967,4.0,5.0,1,1,0,0,,good
2026-07-15T15:34:30,HP-01,heating,7.558,10.558,432.479,1656.963,14.558,72.986,4.0,5.0,1,1,0,0,,good
2026-07-15T15:34:40,HP-01,heating,7.555,10.555,432.5,1656.883,14.555,73.005,4.0,5.0,1,1,0,0,,good
2026-07-15T15:34:50,HP-01,heating,7.551,10.551,432.52,1656.804,14.551,73.024,4.0,5.0,1,1,0,0,,good
2026-07-15T15:35:00,HP-01,heating,7.548,10.548,432.54,1656.727,14.548,73.044,4.0,5.0,1,1,0,0,,good
2026-07-15T15:35:10,HP-01,heating,7.544,10.544,432.56,1656.652,14.544,73.063,4.0,5.0,1,1,0,0,,good
2026-07-15T15:35:20,HP-01,heating,7.541,10.541,432.58,1656.578,14.541,73.083,4.0,5.0,1,1,0,0,,good
2026-07-15T15:35:30,HP-01,heating,7.537,10.537,432.598,1656.506,14.537,73.103,4.0,5.0,1,1,0,0,,good
2026-07-15T15:35:40,HP-01,heating,7.534,10.534,432.617,1656.436,14.534,73.123,4.0,5.0,1,1,0,0,,good
2026-07-15T15:35:50,HP-01,heating,7.53,10.53,432.635,1656.367,14.53,73.143,4.0,5.0,1,1,0,0,,good
2026-07-15T15:36:00,HP-01,heating,7.527,10.527,432.653,1656.3,14.527,73.163,4.0,5.0,1,1,0,0,,good
2026-07-15T15:36:10,HP-01,heating,7.523,10.523,432.67,1656.234,14.523,73.183,4.0,5.0,1,1,0,0,,good
2026-07-15T15:36:20,HP-01,heating,7.52,10.52,432.687,1656.171,14.52,73.203,4.0,5.0,1,1,0,0,,good
2026-07-15T15:36:30,HP-01,heating,7.516,10.516,432.704,1656.108,14.516,73.224,4.0,5.0,1,1,0,0,,good
2026-07-15T15:36:40,HP-01,heating,7.513,10.513,432.72,1656.048,14.513,73.244,4.0,5.0,1,1,0,0,,good
2026-07-15T15:36:50,HP-01,heating,7.509,10.509,432.735,1655.989,14.509,73.265,4.0,5.0,1,1,0,0,,good
2026-07-15T15:37:00,HP-01,heating,7.505,10.505,432.75,1655.932,14.505,73.286,4.0,5.0,1,1,0,0,,good
2026-07-15T15:37:10,HP-01,heating,7.502,10.502,432.765,1655.876,14.502,73.307,4.0,5.0,1,1,0,0,,good
2026-07-15T15:37:20,HP-01,heating,7.498,10.498,432.779,1655.822,14.498,73.327,4.0,5.0,1,1,0,0,,good
2026-07-15T15:37:30,HP-01,heating,7.495,10.495,432.793,1655.77,14.495,73.348,4.0,5.0,1,1,0,0,,good
2026-07-15T15:37:40,HP-01,heating,7.491,10.491,432.807,1655.72,14.491,73.369,4.0,5.0,1,1,0,0,,good
2026-07-15T15:37:50,HP-01,heating,7.488,10.488,432.82,1655.671,14.488,73.391,4.0,5.0,1,1,0,0,,good
2026-07-15T15:38:00,HP-01,heating,7.484,10.484,432.832,1655.624,14.484,73.412,4.0,5.0,1,1,0,0,,good
2026-07-15T15:38:10,HP-01,heating,7.481,10.481,432.845,1655.579,14.481,73.433,4.0,5.0,1,1,0,0,,good
2026-07-15T15:38:20,HP-01,heating,7.477,10.477,432.856,1655.535,14.477,73.454,4.0,5.0,1,1,0,0,,good
2026-07-15T15:38:30,HP-01,heating,7.474,10.474,432.867,1655.493,14.474,73.476,4.0,5.0,1,1,0,0,,good
2026-07-15T15:38:40,HP-01,heating,7.47,10.47,432.878,1655.453,14.47,73.497,4.0,5.0,1,1,0,0,,good
2026-07-15T15:38:50,HP-01,heating,7.466,10.466,432.889,1655.414,14.466,73.519,4.0,5.0,1,1,0,0,,good
2026-07-15T15:39:00,HP-01,heating,7.463,10.463,432.899,1655.377,14.463,73.54,4.0,5.0,1,1,0,0,,good
2026-07-15T15:39:10,HP-01,heating,7.459,10.459,432.908,1655.342,14.459,73.562,4.0,5.0,1,1,0,0,,good
2026-07-15T15:39:20,HP-01,heating,7.456,10.456,432.917,1655.308,14.456,73.584,4.0,5.0,1,1,0,0,,good
2026-07-15T15:39:30,HP-01,heating,7.452,10.452,432.925,1655.277,14.452,73.606,4.0,5.0,1,1,0,0,,good
2026-07-15T15:39:40,HP-01,heating,7.449,10.449,432.934,1655.247,14.449,73.627,4.0,5.0,1,1,0,0,,good
2026-07-15T15:39:50,HP-01,heating,7.445,10.445,432.941,1655.218,14.445,73.649,4.0,5.0,1,1,0,0,,good
2026-07-15T15:40:00,HP-01,heating,7.441,10.441,432.948,1655.192,14.441,73.671,4.0,5.0,1,1,0,0,,good
2026-07-15T15:40:10,HP-01,heating,7.438,10.438,432.955,1655.167,14.438,73.693,4.0,5.0,1,1,0,0,,good
2026-07-15T15:40:20,HP-01,heating,7.434,10.434,432.961,1655.144,14.434,73.715,4.0,5.0,1,1,0,0,,good
2026-07-15T15:40:30,HP-01,heating,7.431,10.431,432.967,1655.122,14.431,73.737,4.0,5.0,1,1,0,0,,good
2026-07-15T15:40:40,HP-01,heating,7.427,10.427,432.972,1655.102,14.427,73.759,4.0,5.0,1,1,0,0,,good
2026-07-15T15:40:50,HP-01,heating,7.424,10.424,432.977,1655.084,14.424,73.781,4.0,5.0,1,1,0,0,,good
2026-07-15T15:41:00,HP-01,heating,7.42,10.42,432.982,1655.068,14.42,73.803,4.0,5.0,1,1,0,0,,good
2026-07-15T15:41:10,HP-01,heating,7.416,10.416,432.986,1655.054,14.416,73.825,4.0,5.0,1,1,0,0,,good
2026-07-15T15:41:20,HP-01,heating,7.413,10.413,432.989,1655.041,14.413,73.848,4.0,5.0,1,1,0,0,,good
2026-07-15T15:41:30,HP-01,heating,7.409,10.409,432.992,1655.03,14.409,73.87,4.0,5.0,1,1,0,0,,good
2026-07-15T15:41:40,HP-01,heating,7.406,10.406,432.994,1655.021,14.406,73.892,4.0,5.0,1,1,0,0,,good
2026-07-15T15:41:50,HP-01,heating,7.402,10.402,432.996,1655.013,14.402,73.914,4.0,5.0,1,1,0,0,,good
2026-07-15T15:42:00,HP-01,heating,7.398,10.398,432.998,1655.007,14.398,73.936,4.0,5.0,1,1,0,0,,good
2026-07-15T15:42:10,HP-01,heating,7.395,10.395,432.999,1655.003,14.395,73.959,4.0,5.0,1,1,0,0,,good
2026-07-15T15:42:20,HP-01,heating,7.391,10.391,433.0,1655.001,14.391,73.981,4.0,5.0,1,1,0,0,,good
2026-07-15T15:42:30,HP-01,heating,7.388,10.388,433.0,1655.0,14.388,74.003,4.0,5.0,1,1,0,0,,good
2026-07-15T15:42:40,HP-01,heating,7.384,10.384,433.0,1655.001,14.384,74.025,4.0,5.0,1,1,0,0,,good
2026-07-15T15:42:50,HP-01,heating,7.38,10.38,432.999,1655.004,14.38,74.047,4.0,5.0,1,1,0,0,,good
2026-07-15T15:43:00,HP-01,heating,7.377,10.377,432.998,1655.009,14.377,74.07,4.0,5.0,1,1,0,0,,good
2026-07-15T15:43:10,HP-01,heating,7.373,10.373,432.996,1655.015,14.373,74.092,4.0,5.0,1,1,0,0,,good
2026-07-15T15:43:20,HP-01,heating,7.37,10.37,432.994,1655.023,14.37,74.114,4.0,5.0,1,1,0,0,,good
2026-07-15T15:43:30,HP-01,heating,7.366,10.366,432.991,1655.033,14.366,74.136,4.0,5.0,1,1,0,0,,good
2026-07-15T15:43:40,HP-01,heating,7.362,10.362,432.988,1655.044,14.362,74.158,4.0,5.0,1,1,0,0,,good
2026-07-15T15:43:50,HP-01,heating,7.359,10.359,432.985,1655.057,14.359,74.18,4.0,5.0,1,1,0,0,,good
2026-07-15T15:44:00,HP-01,heating,7.355,10.355,432.98,1655.072,14.355,74.203,4.0,5.0,1,1,0,0,,good
2026-07-15T15:44:10,HP-01,heating,7.352,10.352,432.976,1655.089,14.352,74.225,4.0,5.0,1,1,0,0,,good
2026-07-15T15:44:20,HP-01,heating,7.348,10.348,432.971,1655.108,14.348,74.247,4.0,5.0,1,1,0,0,,good
2026-07-15T15:44:30,HP-01,heating,7.344,10.344,432.966,1655.128,14.344,74.269,4.0,5.0,1,1,0,0,,good
2026-07-15T15:44:40,HP-01,heating,7.341,10.341,432.96,1655.15,14.341,74.291,4.0,5.0,1,1,0,0,,good
2026-07-15T15:44:50,HP-01,heating,7.337,10.337,432.953,1655.173,14.337,74.313,4.0,5.0,1,1,0,0,,good
2026-07-15T15:45:00,HP-01,heating,7.333,10.333,432.946,1655.199,14.333,74.335,4.0,5.0,1,1,0,0,,good
2026-07-15T15:45:10,HP-01,heating,7.33,10.33,432.939,1655.226,14.33,74.357,4.0,5.0,1,1,0,0,,good
2026-07-15T15:45:20,HP-01,heating,7.326,10.326,432.931,1655.254,14.326,74.378,4.0,5.0,1,1,0,0,,good
2026-07-15T15:45:30,HP-01,heating,7.323,10.323,432.923,1655.285,14.323,74.4,4.0,5.0,1,1,0,0,,good
2026-07-15T15:45:40,HP-01,heating,7.319,10.319,432.915,1655.317,14.319,74.422,4.0,5.0,1,1,0,0,,good
2026-07-15T15:45:50,HP-01,heating,7.315,10.315,432.905,1655.351,14.315,74.444,4.0,5.0,1,1,0,0,,good
2026-07-15T15:46:00,HP-01,heating,7.312,10.312,432.896,1655.387,14.312,74.465,4.0,5.0,1,1,0,0,,good
2026-07-15T15:46:10,HP-01,heating,7.308,10.308,432.886,1655.424,14.308,74.487,4.0,5.0,1,1,0,0,,good
2026-07-15T15:46:20,HP-01,heating,7.304,10.304,432.875,1655.463,14.304,74.508,4.0,5.0,1,1,0,0,,good
2026-07-15T15:46:30,HP-01,heating,7.301,10.301,432.865,1655.504,14.301,74.53,4.0,5.0,1,1,0,0,,good
2026-07-15T15:46:40,HP-01,heating,7.297,10.297,432.853,1655.546,14.297,74.551,4.0,5.0,1,1,0,0,,good
2026-07-15T15:46:50,HP-01,heating,7.293,10.293,432.841,1655.59,14.293,74.573,4.0,5.0,1,1,0,0,,good
2026-07-15T15:47:00,HP-01,heating,7.29,10.29,432.829,1655.636,14.29,74.594,4.0,5.0,1,1,0,0,,good
2026-07-15T15:47:10,HP-01,heating,7.286,10.286,432.816,1655.684,14.286,74.615,4.0,5.0,1,1,0,0,,good
2026-07-15T15:47:20,HP-01,heating,7.282,10.282,432.803,1655.733,14.282,74.636,4.0,5.0,1,1,0,0,,good
2026-07-15T15:47:30,HP-01,heating,7.279,10.279,432.79,1655.784,14.279,74.657,4.0,5.0,1,1,0,0,,good
2026-07-15T15:47:40,HP-01,heating,7.275,10.275,432.776,1655.837,14.275,74.678,4.0,5.0,1,1,0,0,,good
2026-07-15T15:47:50,HP-01,heating,7.271,10.271,432.761,1655.891,14.271,74.699,4.0,5.0,1,1,0,0,,good
2026-07-15T15:48:00,HP-01,heating,7.268,10.268,432.746,1655.947,14.268,74.72,4.0,5.0,1,1,0,0,,good
2026-07-15T15:48:10,HP-01,heating,7.264,10.264,432.731,1656.005,14.264,74.74,4.0,5.0,1,1,0,0,,good
2026-07-15T15:48:20,HP-01,heating,7.261,10.261,432.715,1656.064,14.261,74.761,4.0,5.0,1,1,0,0,,good
2026-07-15T15:48:30,HP-01,heating,7.257,10.257,432.699,1656.125,14.257,74.782,4.0,5.0,1,1,0,0,,good
2026-07-15T15:48:40,HP-01,heating,7.253,10.253,432.683,1656.187,14.253,74.802,4.0,5.0,1,1,0,0,,good
2026-07-15T15:48:50,HP-01,heating,7.25,10.25,432.666,1656.252,14.25,74.822,4.0,5.0,1,1,0,0,,good
2026-07-15T15:49:00,HP-01,heating,7.246,10.246,432.648,1656.318,14.246,74.842,4.0,5.0,1,1,0,0,,good
2026-07-15T15:49:10,HP-01,heating,7.242,10.242,432.63,1656.385,14.242,74.863,4.0,5.0,1,1,0,0,,good
2026-07-15T15:49:20,HP-01,heating,7.239,10.239,432.612,1656.454,14.239,74.883,4.0,5.0,1,1,0,0,,good
2026-07-15T15:49:30,HP-01,heating,7.235,10.235,432.593,1656.525,14.235,74.902,4.0,5.0,1,1,0,0,,good
2026-07-15T15:49:40,HP-01,heating,7.231,10.231,432.574,1656.598,14.231,74.922,4.0,5.0,1,1,0,0,,good
2026-07-15T15:49:50,HP-01,heating,7.227,10.227,432.555,1656.672,14.227,74.942,4.0,5.0,1,1,0,0,,good
2026-07-15T15:50:00,HP-01,heating,7.224,10.224,432.535,1656.747,14.224,74.961,4.0,5.0,1,1,0,0,,good
2026-07-15T15:50:10,HP-01,heating,7.22,10.22,432.515,1656.825,14.22,74.981,4.0,5.0,1,1,0,0,,good
2026-07-15T15:50:20,HP-01,heating,7.216,10.216,432.494,1656.904,14.216,75.0,4.0,5.0,1,1,0,0,,good
2026-07-15T15:50:30,HP-01,heating,7.213,10.213,432.473,1656.984,14.213,75.019,4.0,5.0,1,1,0,0,,good
2026-07-15T15:50:40,HP-01,heating,7.209,10.209,432.452,1657.066,14.209,75.038,4.0,5.0,1,1,0,0,,good
2026-07-15T15:50:50,HP-01,heating,7.205,10.205,432.43,1657.15,14.205,75.057,4.0,5.0,1,1,0,0,,good
2026-07-15T15:51:00,HP-01,heating,7.202,10.202,432.408,1657.235,14.202,75.076,4.0,5.0,1,1,0,0,,good
2026-07-15T15:51:10,HP-01,heating,7.198,10.198,432.385,1657.322,14.198,75.095,4.0,5.0,1,1,0,0,,good
2026-07-15T15:51:20,HP-01,heating,7.194,10.194,432.362,1657.411,14.194,75.113,4.0,5.0,1,1,0,0,,good
2026-07-15T15:51:30,HP-01,heating,7.191,10.191,432.339,1657.501,14.191,75.132,4.0,5.0,1,1,0,0,,good
2026-07-15T15:51:40,HP-01,heating,7.187,10.187,432.315,1657.593,14.187,75.15,4.0,5.0,1,1,0,0,,good
2026-07-15T15:51:50,HP-01,heating,7.183,10.183,432.291,1657.686,14.183,75.168,4.0,5.0,1,1,0,0,,good
2026-07-15T15:52:00,HP-01,heating,7.18,10.18,432.267,1657.78,14.18,75.186,4.0,5.0,1,1,0,0,,good
2026-07-15T15:52:10,HP-01,heating,7.176,10.176,432.242,1657.877,14.176,75.204,4.0,5.0,1,1,0,0,,good
2026-07-15T15:52:20,HP-01,heating,7.172,10.172,432.217,1657.974,14.172,75.222,4.0,5.0,1,1,0,0,,good
2026-07-15T15:52:30,HP-01,heating,7.168,10.168,432.192,1658.074,14.168,75.239,4.0,5.0,1,1,0,0,,good
2026-07-15T15:52:40,HP-01,heating,7.165,10.165,432.166,1658.175,14.165,75.256,4.0,5.0,1,1,0,0,,good
2026-07-15T15:52:50,HP-01,heating,7.161,10.161,432.14,1658.277,14.161,75.274,4.0,5.0,1,1,0,0,,good
2026-07-15T15:53:00,HP-01,heating,7.157,10.157,432.113,1658.381,14.157,75.291,4.0,5.0,1,1,0,0,,good
2026-07-15T15:53:10,HP-01,heating,7.154,10.154,432.087,1658.486,14.154,75.308,4.0,5.0,1,1,0,0,,good
2026-07-15T15:53:20,HP-01,heating,7.15,10.15,432.059,1658.593,14.15,75.324,4.0,5.0,1,1,0,0,,good
2026-07-15T15:53:30,HP-01,heating,7.146,10.146,432.032,1658.701,14.146,75.341,4.0,5.0,1,1,0,0,,good
2026-07-15T15:53:40,HP-01,heating,7.142,10.142,432.004,1658.811,14.142,75.357,4.0,5.0,1,1,0,0,,good
2026-07-15T15:53:50,HP-01,heating,7.139,10.139,431.976,1658.923,14.139,75.374,4.0,5.0,1,1,0,0,,good
2026-07-15T15:54:00,HP-01,heating,7.135,10.135,431.948,1659.035,14.135,75.39,4.0,5.0,1,1,0,0,,good
2026-07-15T15:54:10,HP-01,heating,7.131,10.131,431.919,1659.15,14.131,75.406,4.0,5.0,1,1,0,0,,good
2026-07-15T15:54:20,HP-01,heating,7.128,10.128,431.89,1659.265,14.128,75.421,4.0,5.0,1,1,0,0,,good
2026-07-15T15:54:30,HP-01,heating,7.124,10.124,431.861,1659.382,14.124,75.437,4.0,5.0,1,1,0,0,,good
2026-07-15T15:54:40,HP-01,heating,7.12,10.12,431.831,1659.501,14.12,75.452,4.0,5.0,1,1,0,0,,good
2026-07-15T15:54:50,HP-01,heating,7.116,10.116,431.802,1659.621,14.116,75.467,4.0,5.0,1,1,0,0,,good
2026-07-15T15:55:00,HP-01,heating,7.113,10.113,431.771,1659.742,14.113,75.482,4.0,5.0,1,1,0,0,,good
2026-07-15T15:55:10,HP-01,heating,7.109,10.109,431.741,1659.865,14.109,75.497,4.0,5.0,1,1,0,0,,good
2026-07-15T15:55:20,HP-01,heating,7.105,10.105,431.71,1659.989,14.105,75.512,4.0,5.0,1,1,0,0,,good
2026-07-15T15:55:30,HP-01,heating,7.101,10.101,431.679,1660.115,14.101,75.526,4.0,5.0,1,1,0,0,,good
2026-07-15T15:55:40,HP-01,heating,7.098,10.098,431.648,1660.242,14.098,75.541,4.0,5.0,1,1,0,0,,good
2026-07-15T15:55:50,HP-01,heating,7.094,10.094,431.617,1660.37,14.094,75.555,4.0,5.0,1,1,0,0,,good
2026-07-15T15:56:00,HP-01,heating,7.09,10.09,431.585,1660.5,14.09,75.568,4.0,5.0,1,1,0,0,,good
2026-07-15T15:56:10,HP-01,heating,7.086,10.086,431.553,1660.631,14.086,75.582,4.0,5.0,1,1,0,0,,good
2026-07-15T15:56:20,HP-01,heating,7.083,10.083,431.521,1660.763,14.083,75.596,4.0,5.0,1,1,0,0,,good
2026-07-15T15:56:30,HP-01,heating,7.079,10.079,431.488,1660.897,14.079,75.609,4.0,5.0,1,1,0,0,,good
2026-07-15T15:56:40,HP-01,heating,7.075,10.075,431.456,1661.032,14.075,75.622,4.0,5.0,1,1,0,0,,good
2026-07-15T15:56:50,HP-01,heating,7.072,10.072,431.423,1661.168,14.072,75.635,4.0,5.0,1,1,0,0,,good
2026-07-15T15:57:00,HP-01,heating,7.068,10.068,431.39,1661.306,14.068,75.648,4.0,5.0,1,1,0,0,,good
2026-07-15T15:57:10,HP-01,heating,7.064,10.064,431.356,1661.445,14.064,75.66,4.0,5.0,1,1,0,0,,good
2026-07-15T15:57:20,HP-01,heating,7.06,10.06,431.323,1661.585,14.06,75.672,4.0,5.0,1,1,0,0,,good
2026-07-15T15:57:30,HP-01,heating,7.057,10.057,431.289,1661.727,14.057,75.685,4.0,5.0,1,1,0,0,,good
2026-07-15T15:57:40,HP-01,heating,7.053,10.053,431.255,1661.87,14.053,75.696,4.0,5.0,1,1,0,0,,good
2026-07-15T15:57:50,HP-01,heating,7.049,10.049,431.221,1662.014,14.049,75.708,4.0,5.0,1,1,0,0,,good
2026-07-15T15:58:00,HP-01,heating,7.045,8.0,431.187,1662.159,12.0,75.72,4.0,5.0,1,1,0,0,,good
2026-07-15T15:58:10,HP-01,heating,7.041,8.0,431.152,1662.305,12.0,75.731,4.0,5.0,1,1,0,0,,good
2026-07-15T15:58:20,HP-01,heating,7.038,8.0,431.117,1662.453,12.0,75.742,4.0,5.0,1,1,0,0,,good
2026-07-15T15:58:30,HP-01,heating,7.034,8.0,431.082,1662.602,12.0,75.753,4.0,5.0,1,1,0,0,,good
2026-07-15T15:58:40,HP-01,heating,7.03,8.0,431.047,1662.752,12.0,75.763,4.0,5.0,1,1,0,0,,good
2026-07-15T15:58:50,HP-01,heating,7.026,8.0,431.012,1662.904,12.0,75.774,4.0,5.0,1,1,0,0,,good
2026-07-15T15:59:00,HP-01,heating,7.023,8.0,430.977,1663.056,12.0,75.784,4.0,5.0,1,1,0,0,,good
2026-07-15T15:59:10,HP-01,heating,7.019,8.0,430.941,1663.21,12.0,75.794,4.0,5.0,1,1,0,0,,good
2026-07-15T15:59:20,HP-01,heating,7.015,8.0,430.906,1663.365,12.0,75.803,4.0,5.0,1,1,0,0,,good
2026-07-15T15:59:30,HP-01,heating,7.011,8.0,430.87,1663.521,12.0,75.813,4.0,5.0,1,1,0,0,,good
2026-07-15T15:59:40,HP-01,heating,7.008,8.0,430.834,1663.679,12.0,75.822,4.0,5.0,1,1,0,0,,good
2026-07-15T15:59:50,HP-01,heating,7.004,8.0,430.798,1663.837,12.0,75.831,4.0,5.0,1,1,0,0,,good
2026-07-15T16:00:00,HP-01,defrost,7.0,8.0,448.761,1628.996,12.0,75.84,4.0,5.0,1,1,1,1,,good
2026-07-15T16:00:10,HP-01,defrost,6.996,8.0,448.725,1629.157,12.0,75.849,4.0,5.0,1,1,1,1,,good
2026-07-15T16:00:20,HP-01,defrost,6.992,8.0,448.689,1629.319,12.0,75.857,4.0,5.0,1,1,1,1,,good
2026-07-15T16:00:30,HP-01,defrost,6.989,8.0,448.652,1629.482,12.0,75.865,4.0,5.0,1,1,1,1,,good
2026-07-15T16:00:40,HP-01,defrost,6.985,8.0,448.615,1629.645,12.0,75.873,4.0,5.0,1,1,1,1,,good
2026-07-15T16:00:50,HP-01,defrost,6.981,8.0,448.579,1629.81,12.0,75.881,4.0,5.0,1,1,1,1,,good
2026-07-15T16:01:00,HP-01,defrost,6.977,8.0,448.542,1629.976,12.0,75.888,4.0,5.0,1,1,1,1,,good
2026-07-15T16:01:10,HP-01,defrost,6.974,8.0,448.505,1630.143,12.0,75.895,4.0,5.0,1,1,1,1,,good
2026-07-15T16:01:20,HP-01,defrost,6.97,8.0,448.468,1630.311,12.0,75.902,4.0,5.0,1,1,1,1,,good
2026-07-15T16:01:30,HP-01,defrost,6.966,8.0,448.431,1630.481,12.0,75.909,4.0,5.0,1,1,1,1,,good
2026-07-15T16:01:40,HP-01,defrost,6.962,8.0,448.394,1630.651,12.0,75.916,4.0,5.0,1,1,1,1,,good
2026-07-15T16:01:50,HP-01,defrost,6.958,8.0,448.357,1630.822,12.0,75.922,4.0,5.0,1,1,1,1,,good
2026-07-15T16:02:00,HP-01,defrost,6.955,8.0,448.319,1630.994,12.0,75.928,4.0,5.0,1,1,1,1,,good
2026-07-15T16:02:10,HP-01,defrost,6.951,8.0,448.282,1631.167,12.0,75.934,4.0,5.0,1,1,1,1,,good
2026-07-15T16:02:20,HP-01,defrost,6.947,8.0,448.245,1631.341,12.0,75.939,4.0,5.0,1,1,1,1,,good
2026-07-15T16:02:30,HP-01,defrost,6.943,8.0,448.207,1631.516,12.0,75.945,4.0,5.0,1,1,1,1,,good
2026-07-15T16:02:40,HP-01,defrost,6.939,8.0,448.17,1631.692,12.0,75.95,4.0,5.0,1,1,1,1,,good
2026-07-15T16:02:50,HP-01,defrost,6.936,8.0,448.132,1631.869,12.0,75.954,4.0,5.0,1,1,1,1,,good
2026-07-15T16:03:00,HP-01,defrost,6.932,8.0,448.095,1632.046,12.0,75.959,4.0,5.0,1,1,1,1,,good
2026-07-15T16:03:10,HP-01,defrost,6.928,8.0,448.057,1632.225,12.0,75.963,4.0,5.0,1,1,1,1,,good
2026-07-15T16:03:20,HP-01,defrost,6.924,8.0,448.02,1632.404,12.0,75.968,4.0,5.0,1,1,1,1,,good
2026-07-15T16:03:30,HP-01,defrost,6.92,8.0,447.982,1632.585,12.0,75.971,4.0,5.0,1,1,1,1,,good
2026-07-15T16:03:40,HP-01,defrost,6.916,8.0,447.945,1632.766,12.0,75.975,4.0,5.0,1,1,1,1,,good
2026-07-15T16:03:50,HP-01,defrost,6.913,8.0,447.907,1632.948,12.0,75.978,4.0,5.0,1,1,1,1,,good
2026-07-15T16:04:00,HP-01,defrost,6.909,8.0,447.87,1633.131,12.0,75.982,4.0,5.0,1,1,1,1,,good
2026-07-15T16:04:10,HP-01,defrost,6.905,8.0,447.832,1633.315,12.0,75.984,4.0,5.0,1,1,1,1,,good
2026-07-15T16:04:20,HP-01,defrost,6.901,8.0,447.795,1633.499,12.0,75.987,4.0,5.0,1,1,1,1,,good
2026-07-15T16:04:30,HP-01,defrost,6.897,8.0,447.758,1633.685,12.0,75.989,4.0,5.0,1,1,1,1,,good
2026-07-15T16:04:40,HP-01,defrost,6.894,8.0,447.72,1633.871,12.0,75.992,4.0,5.0,1,1,1,1,,good
2026-07-15T16:04:50,HP-01,defrost,6.89,8.0,447.683,1634.058,12.0,75.994,4.0,5.0,1,1,1,1,,good
2026-07-15T16:05:00,HP-01,defrost,6.886,8.0,447.646,1634.246,12.0,75.995,4.0,5.0,1,1,1,1,,good
2026-07-15T16:05:10,HP-01,defrost,6.882,8.0,447.609,1634.434,12.0,75.997,4.0,5.0,1,1,1,1,DF_MAX_TIME,good
2026-07-15T16:05:20,HP-01,defrost,6.878,8.0,447.571,1634.623,12.0,75.998,4.0,5.0,1,1,1,1,DF_MAX_TIME,good
2026-07-15T16:05:30,HP-01,defrost,6.874,8.0,447.534,1634.813,12.0,75.999,4.0,5.0,1,1,1,1,DF_MAX_TIME,good
2026-07-15T16:05:40,HP-01,defrost,6.871,8.0,447.497,1635.004,12.0,75.999,4.0,5.0,1,1,1,1,DF_MAX_TIME,good
2026-07-15T16:05:50,HP-01,defrost,6.867,8.0,447.46,1635.195,12.0,76.0,4.0,5.0,1,1,1,1,DF_MAX_TIME,good
2026-07-15T16:06:00,HP-01,defrost,6.863,8.0,447.424,1635.387,12.0,76.0,4.0,5.0,1,1,1,1,DF_MAX_TIME,good
2026-07-15T16:06:10,HP-01,defrost,6.859,8.0,447.387,1635.58,12.0,76.0,4.0,5.0,1,1,1,1,DF_MAX_TIME,good
2026-07-15T16:06:20,HP-01,defrost,6.855,8.0,447.35,1635.773,12.0,76.0,4.0,5.0,1,1,1,1,DF_MAX_TIME,good
2026-07-15T16:06:30,HP-01,defrost,6.851,8.0,447.314,1635.967,12.0,75.999,4.0,5.0,1,1,1,1,DF_MAX_TIME,good
2026-07-15T16:06:40,HP-01,recovery,6.848,8.0,429.277,1671.162,12.0,75.998,4.0,5.0,1,0,0,0,DF_MAX_TIME,good
2026-07-15T16:06:50,HP-01,recovery,6.844,8.0,429.241,1671.357,12.0,75.997,4.0,5.0,1,0,0,0,DF_MAX_TIME,good
2026-07-15T16:07:00,HP-01,heating,6.84,9.84,429.205,1671.552,13.84,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T16:07:10,HP-01,heating,6.836,9.836,429.168,1671.749,13.836,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T16:07:20,HP-01,heating,6.832,9.832,429.132,1671.946,13.832,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T16:07:30,HP-01,heating,6.828,9.828,429.097,1672.143,13.828,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T16:07:40,HP-01,heating,6.825,9.825,429.061,1672.341,13.825,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T16:07:50,HP-01,heating,6.821,9.821,429.025,1672.54,13.821,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T16:08:00,HP-01,heating,6.817,9.817,428.99,1672.739,13.817,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T16:08:10,HP-01,heating,6.813,9.813,428.955,1672.939,13.813,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T16:08:20,HP-01,heating,6.809,9.809,428.92,1673.139,13.809,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T16:08:30,HP-01,heating,6.805,9.805,428.885,1673.339,13.805,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T16:08:40,HP-01,heating,6.801,9.801,428.85,1673.54,13.801,75.969,4.0,5.0,1,1,0,0,,good
2026-07-15T16:08:50,HP-01,heating,6.798,9.798,428.816,1673.742,13.798,75.965,4.0,5.0,1,1,0,0,,good
2026-07-15T16:09:00,HP-01,heating,6.794,9.794,428.781,1673.944,13.794,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T16:09:10,HP-01,heating,6.79,9.79,428.747,1674.146,13.79,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T16:09:20,HP-01,heating,6.786,9.786,428.713,1674.349,13.786,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T16:09:30,HP-01,heating,6.782,9.782,428.679,1674.552,13.782,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T16:09:40,HP-01,heating,6.778,9.778,428.646,1674.755,13.778,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T16:09:50,HP-01,heating,6.774,9.774,428.612,1674.959,13.774,75.936,4.0,5.0,1,1,0,0,,good
2026-07-15T16:10:00,HP-01,heating,6.77,9.77,428.579,1675.164,13.77,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T16:10:10,HP-01,heating,6.767,9.767,428.546,1675.368,13.767,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T16:10:20,HP-01,heating,6.763,9.763,428.514,1675.573,13.763,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T16:10:30,HP-01,heating,6.759,9.759,428.481,1675.778,13.759,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T16:10:40,HP-01,heating,6.755,9.755,428.449,1675.984,13.755,75.906,4.0,5.0,1,1,0,0,,good
2026-07-15T16:10:50,HP-01,heating,6.751,9.751,428.417,1676.189,13.751,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T16:11:00,HP-01,heating,6.747,9.747,428.385,1676.395,13.747,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T16:11:10,HP-01,heating,6.743,9.743,428.354,1676.602,13.743,75.884,4.0,5.0,1,1,0,0,,good
2026-07-15T16:11:20,HP-01,heating,6.739,9.739,428.323,1676.808,13.739,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T16:11:30,HP-01,heating,6.736,9.736,428.292,1677.015,13.736,75.869,4.0,5.0,1,1,0,0,,good
2026-07-15T16:11:40,HP-01,heating,6.732,9.732,428.261,1677.222,13.732,75.861,4.0,5.0,1,1,0,0,,good
2026-07-15T16:11:50,HP-01,heating,6.728,9.728,428.23,1677.429,13.728,75.853,4.0,5.0,1,1,0,0,,good
2026-07-15T16:12:00,HP-01,heating,6.724,9.724,428.2,1677.636,13.724,75.844,4.0,5.0,1,1,0,0,,good
2026-07-15T16:12:10,HP-01,heating,6.72,9.72,428.17,1677.844,13.72,75.835,4.0,5.0,1,1,0,0,,good
2026-07-15T16:12:20,HP-01,heating,6.716,9.716,428.141,1678.051,13.716,75.827,4.0,5.0,1,1,0,0,,good
2026-07-15T16:12:30,HP-01,heating,6.712,9.712,428.112,1678.259,13.712,75.817,4.0,5.0,1,1,0,0,,good
2026-07-15T16:12:40,HP-01,heating,6.708,9.708,428.083,1678.467,13.708,75.808,4.0,5.0,1,1,0,0,,good
2026-07-15T16:12:50,HP-01,heating,6.704,9.704,428.054,1678.675,13.704,75.798,4.0,5.0,1,1,0,0,,good
