timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T16:13:00,HP-01,heating,6.701,9.701,428.026,1678.883,13.701,75.789,4.0,5.0,1,1,0,0,,good
2026-07-15T16:13:10,HP-01,heating,6.697,9.697,427.997,1679.091,13.697,75.778,4.0,5.0,1,1,0,0,,good
2026-07-15T16:13:20,HP-01,heating,6.693,9.693,427.97,1679.3,13.693,75.768,4.0,5.0,1,1,0,0,,good
2026-07-15T16:13:30,HP-01,heating,6.689,9.689,427.942,1679.508,13.689,75.758,4.0,5.0,1,1,0,0,,good
2026-07-15T16:13:40,HP-01,heating,6.685,9.685,427.915,1679.716,13.685,75.747,4.0,5.0,1,1,0,0,,good
2026-07-15T16:13:50,HP-01,heating,6.681,9.681,427.888,1679.925,13.681,75.736,4.0,5.0,1,1,0,0,,good
2026-07-15T16:14:00,HP-01,heating,6.677,9.677,427.862,1680.133,13.677,75.725,4.0,5.0,1,1,0,0,,good
2026-07-15T16:14:10,HP-01,heating,6.673,9.673,427.836,1680.341,13.673,75.714,4.0,5.0,1,1,0,0,,good
2026-07-15T16:14:20,HP-01,heating,6.669,9.669,427.81,1680.549,13.669,75.702,4.0,5.0,1,1,0,0,,good
2026-07-15T16:14:30,HP-01,heating,6.665,9.665,427.784,1680.758,13.665,75.69,4.0,5.0,1,1,0,0,,good
2026-07-15T16:14:40,HP-01,heating,6.662,9.662,427.759,1680.966,13.662,75.678,4.0,5.0,1,1,0,0,,good
2026-07-15T16:14:50,HP-01,heating,6.658,9.658,427.735,1681.174,13.658,75.666,4.0,5.0,1,1,0,0,,good
2026-07-15T16:15:00,HP-01,heating,6.654,9.654,427.71,1681.382,13.654,75.654,4.0,5.0,1,1,0,0,,good
2026-07-15T16:15:10,HP-01,heating,6.65,9.65,427.686,1681.59,13.65,75.641,4.0,5.0,1,1,0,0,,good
2026-07-15T16:15:20,HP-01,heating,6.646,9.646,427.662,1681.798,13.646,75.628,4.0,5.0,1,1,0,0,,good
2026-07-15T16:15:30,HP-01,heating,6.642,9.642,427.639,1682.006,13.642,75.615,4.0,5.0,1,1,0,0,,good
2026-07-15T16:15:40,HP-01,heating,6.638,9.638,427.616,1682.213,13.638,75.602,4.0,5.0,1,1,0,0,,good
2026-07-15T16:15:50,HP-01,heating,6.634,9.634,427.594,1682.421,13.634,75.589,4.0,5.0,1,1,0,0,,good
2026-07-15T16:16:00,HP-01,heating,6.63,9.63,427.571,1682.628,13.63,75.575,4.0,5.0,1,1,0,0,,good
2026-07-15T16:16:10,HP-01,heating,6.626,9.626,427.55,1682.835,13.626,75.561,4.0,5.0,1,1,0,0,,good
2026-07-15T16:16:20,HP-01,heating,6.622,9.622,427.528,1683.042,13.622,75.547,4.0,5.0,1,1,0,0,,good
2026-07-15T16:16:30,HP-01,heating,6.618,9.618,427.507,1683.249,13.618,75.533,4.0,5.0,1,1,0,0,,good
2026-07-15T16:16:40,HP-01,heating,6.615,9.615,427.486,1683.455,13.615,75.519,4.0,5.0,1,1,0,0,,good
2026-07-15T16:16:50,HP-01,heating,6.611,9.611,427.466,1683.661,13.611,75.504,4.0,5.0,1,1,0,0,,good
2026-07-15T16:17:00,HP-01,heating,6.607,9.607,427.446,1683.867,13.607,75.489,4.0,5.0,1,1,0,0,,good
2026-07-15T16:17:10,HP-01,heating,6.603,9.603,427.427,1684.073,13.603,75.475,4.0,5.0,1,1,0,0,,good
2026-07-15T16:17:20,HP-01,heating,6.599,9.599,427.408,1684.278,13.599,75.459,4.0,5.0,1,1,0,0,,good
2026-07-15T16:17:30,HP-01,heating,6.595,9.595,427.389,1684.483,13.595,75.444,4.0,5.0,1,1,0,0,,good
2026-07-15T16:17:40,HP-01,heating,6.591,9.591,427.371,1684.688,13.591,75.429,4.0,5.0,1,1,0,0,,good
2026-07-15T16:17:50,HP-01,heating,6.587,9.587,427.353,1684.893,13.587,75.413,4.0,5.0,1,1,0,0,,good
2026-07-15T16:18:00,HP-01,heating,6.583,9.583,427.335,1685.097,13.583,75.397,4.0,5.0,1,1,0,0,,good
2026-07-15T16:18:10,HP-01,heating,6.579,9.579,427.318,1685.301,13.579,75.381,4.0,5.0,1,1,0,0,,good
2026-07-15T16:18:20,HP-01,heating,6.575,9.575,427.302,1685.504,13.575,75.365,4.0,5.0,1,1,0,0,,good
2026-07-15T16:18:30,HP-01,heating,6.571,9.571,427.286,1685.707,13.571,75.349,4.0,5.0,1,1,0,0,,good
2026-07-15T16:18:40,HP-01,heating,6.567,9.567,427.27,1685.91,13.567,75.332,4.0,5.0,1,1,0,0,,good
2026-07-15T16:18:50,HP-01,heating,6.563,9.563,427.255,1686.112,13.563,75.316,4.0,5.0,1,1,0,0,,good
2026-07-15T16:19:00,HP-01,heating,6.559,9.559,427.24,1686.314,13.559,75.299,4.0,5.0,1,1,0,0,,good
2026-07-15T16:19:10,HP-01,heating,6.555,9.555,427.225,1686.515,13.555,75.282,4.0,5.0,1,1,0,0,,good
2026-07-15T16:19:20,HP-01,heating,6.552,9.552,427.211,1686.716,13.552,75.265,4.0,5.0,1,1,0,0,,good
2026-07-15T16:19:30,HP-01,heating,6.548,9.548,427.198,1686.916,13.548,75.247,4.0,5.0,1,1,0,0,,good
2026-07-15T16:19:40,HP-01,heating,6.544,9.544,427.184,1687.116,13.544,75.23,4.0,5.0,1,1,0,0,,good
2026-07-15T16:19:50,HP-01,heating,6.54,9.54,427.172,1687.316,13.54,75.212,4.0,5.0,1,1,0,0,,good
2026-07-15T16:20:00,HP-01,heating,6.536,9.536,427.159,1687.515,13.536,75.195,4.0,5.0,1,1,0,0,,good
2026-07-15T16:20:10,HP-01,heating,6.532,9.532,427.148,1687.713,13.532,75.177,4.0,5.0,1,1,0,0,,good
2026-07-15T16:20:20,HP-01,heating,6.528,9.528,427.136,1687.911,13.528,75.159,4.0,5.0,1,1,0,0,,good
2026-07-15T16:20:30,HP-01,heating,6.524,9.524,427.125,1688.108,13.524,75.14,4.0,5.0,1,1,0,0,,good
2026-07-15T16:20:40,HP-01,heating,6.52,9.52,427.115,1688.305,13.52,75.122,4.0,5.0,1,1,0,0,,good
2026-07-15T16:20:50,HP-01,heating,6.516,9.516,427.105,1688.501,13.516,75.104,4.0,5.0,1,1,0,0,,good
2026-07-15T16:21:00,HP-01,heating,6.512,9.512,427.095,1688.697,13.512,75.085,4.0,5.0,1,1,0,0,,good
2026-07-15T16:21:10,HP-01,heating,6.508,9.508,427.086,1688.892,13.508,75.066,4.0,5.0,1,1,0,0,,good
2026-07-15T16:21:20,HP-01,heating,6.504,9.504,427.077,1689.087,13.504,75.047,4.0,5.0,1,1,0,0,,good
2026-07-15T16:21:30,HP-01,heating,6.5,9.5,427.069,1689.28,13.5,75.028,4.0,5.0,1,1,0,0,,good
2026-07-15T16:21:40,HP-01,heating,6.496,9.496,427.061,1689.473,13.496,75.009,4.0,5.0,1,1,0,0,,good
2026-07-15T16:21:50,HP-01,heating,6.492,9.492,427.054,1689.666,13.492,74.99,4.0,5.0,1,1,0,0,,good
2026-07-15T16:22:00,HP-01,heating,6.488,9.488,427.047,1689.858,13.488,74.971,4.0,5.0,1,1,0,0,,good
2026-07-15T16:22:10,HP-01,heating,6.484,9.484,427.041,1690.049,13.484,74.951,4.0,5.0,1,1,0,0,,good
2026-07-15T16:22:20,HP-01,heating,6.48,9.48,427.035,1690.239,13.48,74.932,4.0,5.0,1,1,0,0,,good
2026-07-15T16:22:30,HP-01,heating,6.476,9.476,427.029,1690.429,13.476,74.912,4.0,5.0,1,1,0,0,,good
2026-07-15T16:22:40,HP-01,heating,6.472,9.472,427.024,1690.618,13.472,74.892,4.0,5.0,1,1,0,0,,good
2026-07-15T16:22:50,HP-01,heating,6.468,9.468,427.02,1690.806,13.468,74.872,4.0,5.0,1,1,0,0,,good
2026-07-15T16:23:00,HP-01,heating,6.464,9.464,427.016,1690.994,13.464,74.852,4.0,5.0,1,1,0,0,,good
2026-07-15T16:23:10,HP-01,heating,6.46,9.46,427.012,1691.18,13.46,74.832,4.0,5.0,1,1,0,0,,good
2026-07-15T16:23:20,HP-01,heating,6.456,9.456,427.009,1691.366,13.456,74.812,4.0,5.0,1,1,0,0,,good
2026-07-15T16:23:30,HP-01,heating,6.452,9.452,427.006,1691.551,13.452,74.791,4.0,5.0,1,1,0,0,,good
2026-07-15T16:23:40,HP-01,heating,6.448,9.448,427.004,1691.736,13.448,74.771,4.0,5.0,1,1,0,0,,good
2026-07-15T16:23:50,HP-01,heating,6.444,9.444,427.002,1691.919,13.444,74.75,4.0,5.0,1,1,0,0,,good
2026-07-15T16:24:00,HP-01,heating,6.44,9.44,427.001,1692.102,13.44,74.73,4.0,5.0,1,1,0,0,,good
2026-07-15T16:24:10,HP-01,heating,6.436,9.436,427.0,1692.284,13.436,74.709,4.0,5.0,1,1,0,0,,good
2026-07-15T16:24:20,HP-01,heating,6.432,9.432,427.0,1692.465,13.432,74.688,4.0,5.0,1,1,0,0,,good
2026-07-15T16:24:30,HP-01,heating,6.428,9.428,427.0,1692.645,13.428,74.667,4.0,5.0,1,1,0,0,,good
2026-07-15T16:24:40,HP-01,heating,6.424,9.424,427.001,1692.824,13.424,74.646,4.0,5.0,1,1,0,0,,good
2026-07-15T16:24:50,HP-01,heating,6.42,9.42,427.002,1693.003,13.42,74.625,4.0,5.0,1,1,0,0,,good
2026-07-15T16:25:00,HP-01,heating,6.416,9.416,427.003,1693.18,13.416,74.604,4.0,5.0,1,1,0,0,,good
2026-07-15T16:25:10,HP-01,heating,6.412,9.412,427.005,1693.357,13.412,74.583,4.0,5.0,1,1,0,0,,good
2026-07-15T16:25:20,HP-01,heating,6.408,9.408,427.008,1693.532,13.408,74.561,4.0,5.0,1,1,0,0,,good
2026-07-15T16:25:30,HP-01,heating,6.404,9.404,427.011,1693.707,13.404,74.54,4.0,5.0,1,1,0,0,,good
2026-07-15T16:25:40,HP-01,heating,6.4,9.4,427.014,1693.881,13.4,74.519,4.0,5.0,1,1,0,0,,good
2026-07-15T16:25:50,HP-01,heating,6.396,9.396,427.018,1694.054,13.396,74.497,4.0,5.0,1,1,0,0,,good
2026-07-15T16:26:00,HP-01,heating,6.392,9.392,427.023,1694.226,13.392,74.476,4.0,5.0,1,1,0,0,,good
2026-07-15T16:26:10,HP-01,heating,6.388,9.388,427.027,1694.396,13.388,74.454,4.0,5.0,1,1,0,0,,good
2026-07-15T16:26:20,HP-01,heating,6.384,9.384,427.033,1694.566,13.384,74.432,4.0,5.0,1,1,0,0,,good
2026-07-15T16:26:30,HP-01,heating,6.38,9.38,427.038,1694.735,13.38,74.411,4.0,5.0,1,1,0,0,,good
2026-07-15T16:26:40,HP-01,heating,6.376,9.376,427.045,1694.903,13.376,74.389,4.0,5.0,1,1,0,0,,good
2026-07-15T16:26:50,HP-01,heating,6.372,9.372,427.051,1695.069,13.372,74.367,4.0,5.0,1,1,0,0,,good
2026-07-15T16:27:00,HP-01,heating,6.368,9.368,427.058,1695.235,13.368,74.345,4.0,5.0,1,1,0,0,,good
2026-07-15T16:27:10,HP-01,heating,6.364,9.364,427.066,1695.4,13.364,74.323,4.0,5.0,1,1,0,0,,good
2026-07-15T16:27:20,HP-01,heating,6.36,9.36,427.074,1695.563,13.36,74.301,4.0,5.0,1,1,0,0,,good
2026-07-15T16:27:30,HP-01,heating,6.356,9.356,427.083,1695.726,13.356,74.279,4.0,5.0,1,1,0,0,,good
2026-07-15T16:27:40,HP-01,heating,6.352,9.352,427.091,1695.887,13.352,74.257,4.0,5.0,1,1,0,0,,good
2026-07-15T16:27:50,HP-01,heating,6.348,9.348,427.101,1696.048,13.348,74.235,4.0,5.0,1,1,0,0,,good
2026-07-15T16:28:00,HP-01,heating,6.344,9.344,427.111,1696.207,13.344,74.213,4.0,5.0,1,1,0,0,,good
2026-07-15T16:28:10,HP-01,heating,6.34,9.34,427.121,1696.365,13.34,74.191,4.0,5.0,1,1,0,0,,good
2026-07-15T16:28:20,HP-01,heating,6.336,9.336,427.132,1696.522,13.336,74.169,4.0,5.0,1,1,0,0,,good
2026-07-15T16:28:30,HP-01,heating,6.332,9.332,427.143,1696.678,13.332,74.147,4.0,5.0,1,1,0,0,,good
2026-07-15T16:28:40,HP-01,heating,6.328,9.328,427.155,1696.832,13.328,74.125,4.0,5.0,1,1,0,0,,good
2026-07-15T16:28:50,HP-01,heating,6.324,9.324,427.167,1696.986,13.324,74.102,4.0,5.0,1,1,0,0,,good
2026-07-15T16:29:00,HP-01,heating,6.32,9.32,427.179,1697.138,13.32,74.08,4.0,5.0,1,1,0,0,,good
2026-07-15T16:29:10,HP-01,heating,6.316,9.316,427.192,1697.289,13.316,74.058,4.0,5.0,1,1,0,0,,good
2026-07-15T16:29:20,HP-01,heating,6.312,9.312,427.206,1697.439,13.312,74.036,4.0,5.0,1,1,0,0,,good
2026-07-15T16:29:30,HP-01,heating,6.308,9.308,427.22,1697.588,13.308,74.014,4.0,5.0,1,1,0,0,,good
2026-07-15T16:29:40,HP-01,heating,6.304,9.304,427.234,1697.735,13.304,73.991,4.0,5.0,1,1,0,0,,good
2026-07-15T16:29:50,HP-01,heating,6.3,9.3,427.249,1697.881,13.3,73.969,4.0,5.0,1,1,0,0,,good
2026-07-15T16:30:00,HP-01,heating,6.296,9.296,427.264,1698.026,13.296,73.947,4.0,5.0,1,1,0,0,,good
2026-07-15T16:30:10,HP-01,heating,6.292,9.292,427.279,1698.17,13.292,73.925,4.0,5.0,1,1,0,0,,good
2026-07-15T16:30:20,HP-01,heating,6.288,9.288,427.295,1698.312,13.288,73.902,4.0,5.0,1,1,0,0,,good
2026-07-15T16:30:30,HP-01,heating,6.284,9.284,427.312,1698.454,13.284,73.88,4.0,5.0,1,1,0,0,,good
2026-07-15T16:30:40,HP-01,heating,6.28,9.28,427.329,1698.593,13.28,73.858,4.0,5.0,1,1,0,0,,good
2026-07-15T16:30:50,HP-01,heating,6.276,9.276,427.346,1698.732,13.276,73.836,4.0,5.0,1,1,0,0,,good
2026-07-15T16:31:00,HP-01,heating,6.272,9.272,427.364,1698.869,13.272,73.814,4.0,5.0,1,1,0,0,,good
2026-07-15T16:31:10,HP-01,heating,6.268,9.268,427.382,1699.005,13.268,73.792,4.0,5.0,1,1,0,0,,good
2026-07-15T16:31:20,HP-01,heating,6.264,9.264,427.4,1699.14,13.264,73.77,4.0,5.0,1,1,0,0,,good
2026-07-15T16:31:30,HP-01,heating,6.26,9.26,427.419,1699.273,13.26,73.748,4.0,5.0,1,1,0,0,,good
2026-07-15T16:31:40,HP-01,heating,6.256,9.256,427.439,1699.405,13.256,73.726,4.0,5.0,1,1,0,0,,good
2026-07-15T16:31:50,HP-01,heating,6.252,9.252,427.458,1699.536,13.252,73.704,4.0,5.0,1,1,0,0,,good
2026-07-15T16:32:00,HP-01,heating,6.248,9.248,427.478,1699.665,13.248,73.682,4.0,5.0,1,1,0,0,,good
2026-07-15T16:32:10,HP-01,heating,6.244,9.244,427.499,1699.793,13.244,73.66,4.0,5.0,1,1,0,0,,good
2026-07-15T16:32:20,HP-01,heating,6.24,9.24,427.52,1699.92,13.24,73.638,4.0,5.0,1,1,0,0,,good
2026-07-15T16:32:30,HP-01,heating,6.235,9.235,427.541,1700.045,13.235,73.616,4.0,5.0,1,1,0,0,,good
2026-07-15T16:32:40,HP-01,heating,6.231,9.231,427.563,1700.169,13.231,73.594,4.0,5.0,1,1,0,0,,good
2026-07-15T16:32:50,HP-01,heating,6.227,9.227,427.585,1700.291,13.227,73.572,4.0,5.0,1,1,0,0,,good
2026-07-15T16:33:00,HP-01,heating,6.223,9.223,427.607,1700.412,13.223,73.551,4.0,5.0,1,1,0,0,,good
2026-07-15T16:33:10,HP-01,heating,6.219,9.219,427.63,1700.532,13.219,73.529,4.0,5.0,1,1,0,0,,good
2026-07-15T16:33:20,HP-01,heating,6.215,9.215,427.653,1700.65,13.215,73.508,4.0,5.0,1,1,0,0,,good
2026-07-15T16:33:30,HP-01,heating,6.211,9.211,427.677,1700.767,13.211,73.486,4.0,5.0,1,1,0,0,,good
2026-07-15T16:33:40,HP-01,heating,6.207,9.207,427.701,1700.882,13.207,73.465,4.0,5.0,1,1,0,0,,good
2026-07-15T16:33:50,HP-01,heating,6.203,9.203,427.725,1700.996,13.203,73.443,4.0,5.0,1,1,0,0,,good
2026-07-15T16:34:00,HP-01,heating,6.199,9.199,427.75,1701.108,13.199,73.422,4.0,5.0,1,1,0,0,,good
2026-07-15T16:34:10,HP-01,heating,6.195,9.195,427.775,1701.219,13.195,73.401,4.0,5.0,1,1,0,0,,good
2026-07-15T16:34:20,HP-01,heating,6.191,9.191,427.8,1701.329,13.191,73.38,4.0,5.0,1,1,0,0,,good
2026-07-15T16:34:30,HP-01,heating,6.187,9.187,427.826,1701.437,13.187,73.358,4.0,5.0,1,1,0,0,,good
2026-07-15T16:34:40,HP-01,heating,6.183,9.183,427.852,1701.543,13.183,73.337,4.0,5.0,1,1,0,0,,good
2026-07-15T16:34:50,HP-01,heating,6.179,9.179,427.878,1701.648,13.179,73.317,4.0,5.0,1,1,0,0,,good
2026-07-15T16:35:00,HP-01,heating,6.175,9.175,427.905,1701.751,13.175,73.296,4.0,5.0,1,1,0,0,,good
2026-07-15T16:35:10,HP-01,heating,6.171,9.171,427.932,1701.853,13.171,73.275,4.0,5.0,1,1,0,0,,good
2026-07-15T16:35:20,HP-01,heating,6.166,9.166,427.959,1701.954,13.166,73.254,4.0,5.0,1,1,0,0,,good
2026-07-15T16:35:30,HP-01,heating,6.162,9.162,427.987,1702.053,13.162,73.234,4.0,5.0,1,1,0,0,,good
2026-07-15T16:35:40,HP-01,heating,6.158,9.158,428.015,1702.15,13.158,73.213,4.0,5.0,1,1,0,0,,good
2026-07-15T16:35:50,HP-01,heating,6.154,9.154,428.043,1702.246,13.154,73.193,4.0,5.0,1,1,0,0,,good
2026-07-15T16:36:00,HP-01,heating,6.15,9.15,428.071,1702.34,13.15,73.173,4.0,5.0,1,1,0,0,,good
2026-07-15T16:36:10,HP-01,heating,6.146,9.146,428.1,1702.433,13.146,73.152,4.0,5.0,1,1,0,0,,good
2026-07-15T16:36:20,HP-01,heating,6.142,9.142,428.129,1702.524,13.142,73.132,4.0,5.0,1,1,0,0,,good
2026-07-15T16:36:30,HP-01,heating,6.138,9.138,428.159,1702.614,13.138,73.112,4.0,5.0,1,1,0,0,,good
2026-07-15T16:36:40,HP-01,heating,6.134,9.134,428.189,1702.702,13.134,73.092,4.0,5.0,1,1,0,0,,good
2026-07-15T16:36:50,HP-01,heating,6.13,9.13,428.219,1702.788,13.13,73.073,4.0,5.0,1,1,0,0,,good
2026-07-15T16:37:00,HP-01,heating,6.126,9.126,428.249,1702.873,13.126,73.053,4.0,5.0,1,1,0,0,,good
2026-07-15T16:37:10,HP-01,heating,6.122,9.122,428.28,1702.956,13.122,73.034,4.0,5.0,1,1,0,0,,good
2026-07-15T16:37:20,HP-01,heating,6.118,9.118,428.31,1703.038,13.118,73.014,4.0,5.0,1,1,0,0,,good
2026-07-15T16:37:30,HP-01,heating,6.114,9.114,428.342,1703.118,13.114,72.995,4.0,5.0,1,1,0,0,,good
2026-07-15T16:37:40,HP-01,heating,6.109,9.109,428.373,1703.197,13.109,72.976,4.0,5.0,1,1,0,0,,good
2026-07-15T16:37:50,HP-01,heating,6.105,9.105,428.405,1703.274,13.105,72.957,4.0,5.0,1,1,0,0,,good
2026-07-15T16:38:00,HP-01,heating,6.101,9.101,428.436,1703.349,13.101,72.938,4.0,5.0,1,1,0,0,,good
2026-07-15T16:38:10,HP-01,heating,6.097,9.097,428.469,1703.422,13.097,72.919,4.0,5.0,1,1,0,0,,good
2026-07-15T16:38:20,HP-01,heating,6.093,9.093,428.501,1703.494,13.093,72.9,4.0,5.0,1,1,0,0,,good
2026-07-15T16:38:30,HP-01,heating,6.089,9.089,428.534,1703.565,13.089,72.882,4.0,5.0,1,1,0,0,,good
2026-07-15T16:38:40,HP-01,heating,6.085,9.085,428.566,1703.634,13.085,72.864,4.0,5.0,1,1,0,0,,good
2026-07-15T16:38:50,HP-01,heating,6.081,9.081,428.599,1703.701,13.081,72.845,4.0,5.0,1,1,0,0,,good
2026-07-15T16:39:00,HP-01,heating,6.077,9.077,428.633,1703.766,13.077,72.827,4.0,5.0,1,1,0,0,,good
2026-07-15T16:39:10,HP-01,heating,6.073,9.073,428.666,1703.83,13.073,72.809,4.0,5.0,1,1,0,0,,good
2026-07-15T16:39:20,HP-01,heating,6.069,9.069,428.7,1703.892,13.069,72.792,4.0,5.0,1,1,0,0,,good
2026-07-15T16:39:30,HP-01,heating,6.064,9.064,428.734,1703.953,13.064,72.774,4.0,5.0,1,1,0,0,,good
2026-07-15T16:39:40,HP-01,heating,6.06,9.06,428.768,1704.011,13.06,72.756,4.0,5.0,1,1,0,0,,good
2026-07-15T16:39:50,HP-01,heating,6.056,9.056,428.802,1704.069,13.056,72.739,4.0,5.0,1,1,0,0,,good
2026-07-15T16:40:00,HP-01,heating,6.052,9.052,428.837,1704.124,13.052,72.722,4.0,5.0,1,1,0,0,,good
2026-07-15T16:40:10,HP-01,heating,6.048,9.048,428.871,1704.178,13.048,72.705,4.0,5.0,1,1,0,0,,good
2026-07-15T16:40:20,HP-01,heating,6.044,9.044,428.906,1704.23,13.044,72.688,4.0,5.0,1,1,0,0,,good
2026-07-15T16:40:30,HP-01,heating,6.04,9.04,428.941,1704.281,13.04,72.671,4.0,5.0,1,1,0,0,,good
2026-07-15T16:40:40,HP-01,heating,6.036,9.036,428.976,1704.329,13.036,72.655,4.0,5.0,1,1,0,0,,good
2026-07-15T16:40:50,HP-01,heating,6.032,9.032,429.012,1704.376,13.032,72.639,4.0,5.0,1,1,0,0,,good
2026-07-15T16:41:00,HP-01,heating,6.028,9.028,429.047,1704.422,13.028,72.622,4.0,5.0,1,1,0,0,,good
2026-07-15T16:41:10,HP-01,heating,6.023,9.023,429.083,1704.466,13.023,72.606,4.0,5.0,1,1,0,0,,good
2026-07-15T16:41:20,HP-01,heating,6.019,9.019,429.119,1704.508,13.019,72.59,4.0,5.0,1,1,0,0,,good
2026-07-15T16:41:30,HP-01,heating,6.015,9.015,429.154,1704.548,13.015,72.575,4.0,5.0,1,1,0,0,,good
2026-07-15T16:41:40,HP-01,heating,6.011,9.011,429.19,1704.586,13.011,72.559,4.0,5.0,1,1,0,0,,good
2026-07-15T16:41:50,HP-01,heating,6.007,9.007,429.227,1704.623,13.007,72.544,4.0,5.0,1,1,0,0,,good
2026-07-15T16:42:00,HP-01,heating,6.003,9.003,429.263,1704.658,13.003,72.529,4.0,5.0,1,1,0,0,,good
2026-07-15T16:42:10,HP-01,heating,5.999,8.999,429.299,1704.692,12.999,72.514,4.0,5.0,1,1,0,0,,good
2026-07-15T16:42:20,HP-01,heating,5.995,8.995,429.336,1704.724,12.995,72.499,4.0,5.0,1,1,0,0,,good
2026-07-15T16:42:30,HP-01,heating,5.99,8.99,429.372,1704.754,12.99,72.484,4.0,5.0,1,1,0,0,,good
2026-07-15T16:42:40,HP-01,heating,5.986,8.986,429.409,1704.782,12.986,72.47,4.0,5.0,1,1,0,0,,good
2026-07-15T16:42:50,HP-01,heating,5.982,8.982,429.446,1704.809,12.982,72.456,4.0,5.0,1,1,0,0,,good
2026-07-15T16:43:00,HP-01,heating,5.978,8.978,429.483,1704.833,12.978,72.442,4.0,5.0,1,1,0,0,,good
2026-07-15T16:43:10,HP-01,heating,5.974,8.974,429.52,1704.857,12.974,72.428,4.0,5.0,1,1,0,0,,good
2026-07-15T16:43:20,HP-01,heating,5.97,8.97,429.557,1704.878,12.97,72.414,4.0,5.0,1,1,0,0,,good
2026-07-15T16:43:30,HP-01,heating,5.966,8.966,429.594,1704.898,12.966,72.401,4.0,5.0,1,1,0,0,,good
2026-07-15T16:43:40,HP-01,heating,5.962,8.962,429.631,1704.916,12.962,72.388,4.0,5.0,1,1,0,0,,good
2026-07-15T16:43:50,HP-01,heating,5.958,8.958,429.669,1704.932,12.958,72.375,4.0,5.0,1,1,0,0,,good
2026-07-15T16:44:00,HP-01,heating,5.953,8.953,429.706,1704.946,12.953,72.362,4.0,5.0,1,1,0,0,,good
2026-07-15T16:44:10,HP-01,heating,5.949,8.949,429.743,1704.959,12.949,72.349,4.0,5.0,1,1,0,0,,good
2026-07-15T16:44:20,HP-01,heating,5.945,8.945,429.781,1704.97,12.945,72.337,4.0,5.0,1,1,0,0,,good
2026-07-15T16:44:30,HP-01,heating,5.941,8.941,429.818,1704.98,12.941,72.324,4.0,5.0,1,1,0,0,,good
2026-07-15T16:44:40,HP-01,heating,5.937,8.937,429.855,1704.987,12.937,72.312,4.0,5.0,1,1,0,0,,good
2026-07-15T16:44:50,HP-01,heating,5.933,8.933,429.893,1704.993,12.933,72.301,4.0,5.0,1,1,0,0,,good
2026-07-15T16:45:00,HP-01,heating,5.929,8.929,429.93,1704.997,12.929,72.289,4.0,5.0,1,1,0,0,,good
2026-07-15T16:45:10,HP-01,heating,5.925,8.925,429.968,1704.999,12.925,72.278,4.0,5.0,1,1,0,0,,good
2026-07-15T16:45:20,HP-01,heating,5.92,8.92,430.005,1705.0,12.92,72.266,4.0,5.0,1,1,0,0,,good
2026-07-15T16:45:30,HP-01,heating,5.916,8.916,430.043,1704.999,12.916,72.255,4.0,5.0,1,1,0,0,,good
2026-07-15T16:45:40,HP-01,heating,5.912,8.912,430.08,1704.996,12.912,72.245,4.0,5.0,1,1,0,0,,good
2026-07-15T16:45:50,HP-01,heating,5.908,8.908,430.118,1704.991,12.908,72.234,4.0,5.0,1,1,0,0,,good
2026-07-15T16:46:00,HP-01,heating,5.904,8.904,430.155,1704.985,12.904,72.224,4.0,5.0,1,1,0,0,,good
2026-07-15T16:46:10,HP-01,heating,5.9,8.9,430.193,1704.977,12.9,72.214,4.0,5.0,1,1,0,0,,good
2026-07-15T16:46:20,HP-01,heating,5.896,8.896,430.23,1704.967,12.896,72.204,4.0,5.0,1,1,0,0,,good
2026-07-15T16:46:30,HP-01,heating,5.891,8.891,430.267,1704.956,12.891,72.194,4.0,5.0,1,1,0,0,,good
2026-07-15T16:46:40,HP-01,heating,5.887,8.887,430.305,1704.942,12.887,72.185,4.0,5.0,1,1,0,0,,good
2026-07-15T16:46:50,HP-01,heating,5.883,8.883,430.342,1704.927,12.883,72.175,4.0,5.0,1,1,0,0,,good
2026-07-15T16:47:00,HP-01,heating,5.879,8.879,430.379,1704.911,12.879,72.166,4.0,5.0,1,1,0,0,,good
2026-07-15T16:47:10,HP-01,heating,5.875,8.875,430.416,1704.892,12.875,72.158,4.0,5.0,1,1,0,0,,good
2026-07-15T16:47:20,HP-01,heating,5.871,8.871,430.454,1704.872,12.871,72.149,4.0,5.0,1,1,0,0,,good
2026-07-15T16:47:30,HP-01,heating,5.867,8.867,430.491,1704.85,12.867,72.141,4.0,5.0,1,1,0,0,,good
2026-07-15T16:47:40,HP-01,heating,5.862,8.862,430.528,1704.827,12.862,72.133,4.0,5.0,1,1,0,0,,good
2026-07-15T16:47:50,HP-01,heating,5.858,8.858,430.564,1704.801,12.858,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T16:48:00,HP-01,heating,5.854,8.854,430.601,1704.774,12.854,72.117,4.0,5.0,1,1,0,0,,good
2026-07-15T16:48:10,HP-01,heating,5.85,8.85,430.638,1704.745,12.85,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T16:48:20,HP-01,heating,5.846,8.846,430.675,1704.715,12.846,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T16:48:30,HP-01,heating,5.842,8.842,430.711,1704.683,12.842,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T16:48:40,HP-01,heating,5.837,8.837,430.747,1704.649,12.837,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T16:48:50,HP-01,heating,5.833,8.833,430.784,1704.613,12.833,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T16:49:00,HP-01,heating,5.829,8.829,430.82,1704.576,12.829,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T16:49:10,HP-01,heating,5.825,8.825,430.856,1704.537,12.825,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T16:49:20,HP-01,heating,5.821,8.821,430.892,1704.496,12.821,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T16:49:30,HP-01,heating,5.817,8.817,430.927,1704.453,12.817,72.059,4.0,5.0,1,1,0,0,,good
2026-07-15T16:49:40,HP-01,heating,5.813,8.813,430.963,1704.409,12.813,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T16:49:50,HP-01,heating,5.808,8.808,430.998,1704.363,12.808,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T16:50:00,HP-01,heating,5.804,8.804,431.034,1704.316,12.804,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T16:50:10,HP-01,heating,5.8,8.8,431.069,1704.266,12.8,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T16:50:20,HP-01,heating,5.796,8.796,431.104,1704.215,12.796,72.035,4.0,5.0,1,1,0,0,,good
2026-07-15T16:50:30,HP-01,heating,5.792,8.792,431.139,1704.163,12.792,72.031,4.0,5.0,1,1,0,0,,good
2026-07-15T16:50:40,HP-01,heating,5.788,8.788,431.173,1704.109,12.788,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T16:50:50,HP-01,heating,5.783,8.783,431.208,1704.053,12.783,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T16:51:00,HP-01,heating,5.779,8.779,431.242,1703.995,12.779,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T16:51:10,HP-01,heating,5.775,8.775,431.276,1703.936,12.775,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T16:51:20,HP-01,heating,5.771,8.771,431.31,1703.875,12.771,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T16:51:30,HP-01,heating,5.767,8.767,431.343,1703.812,12.767,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T16:51:40,HP-01,heating,5.763,8.763,431.377,1703.748,12.763,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T16:51:50,HP-01,heating,5.758,8.758,431.41,1703.682,12.758,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T16:52:00,HP-01,heating,5.754,8.754,431.443,1703.614,12.754,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T16:52:10,HP-01,heating,5.75,8.75,431.476,1703.545,12.75,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T16:52:20,HP-01,heating,5.746,8.746,431.508,1703.474,12.746,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T16:52:30,HP-01,heating,5.742,8.742,431.541,1703.402,12.742,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T16:52:40,HP-01,heating,5.738,8.738,431.573,1703.328,12.738,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T16:52:50,HP-01,heating,5.733,8.733,431.604,1703.252,12.733,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T16:53:00,HP-01,heating,5.729,8.729,431.636,1703.174,12.729,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T16:53:10,HP-01,heating,5.725,8.725,431.667,1703.096,12.725,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T16:53:20,HP-01,heating,5.721,8.721,431.698,1703.015,12.721,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T16:53:30,HP-01,heating,5.717,8.717,431.729,1702.933,12.717,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T16:53:40,HP-01,heating,5.712,8.712,431.76,1702.849,12.712,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T16:53:50,HP-01,heating,5.708,8.708,431.79,1702.764,12.708,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T16:54:00,HP-01,heating,5.704,8.704,431.82,1702.677,12.704,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T16:54:10,HP-01,heating,5.7,8.7,431.849,1702.588,12.7,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T16:54:20,HP-01,heating,5.696,8.696,431.879,1702.498,12.696,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T16:54:30,HP-01,heating,5.692,8.692,431.908,1702.407,12.692,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T16:54:40,HP-01,heating,5.687,8.687,431.937,1702.313,12.687,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T16:54:50,HP-01,heating,5.683,8.683,431.965,1702.219,12.683,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T16:55:00,HP-01,heating,5.679,8.679,431.993,1702.122,12.679,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T16:55:10,HP-01,heating,5.675,8.675,432.021,1702.025,12.675,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T16:55:20,HP-01,heating,5.671,8.671,432.049,1701.925,12.671,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T16:55:30,HP-01,heating,5.666,8.666,432.076,1701.824,12.666,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T16:55:40,HP-01,heating,5.662,8.662,432.103,1701.722,12.662,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T16:55:50,HP-01,heating,5.658,8.658,432.13,1701.618,12.658,72.032,4.0,5.0,1,1,0,0,,good
2026-07-15T16:56:00,HP-01,heating,5.654,8.654,432.156,1701.513,12.654,72.036,4.0,5.0,1,1,0,0,,good
2026-07-15T16:56:10,HP-01,heating,5.65,8.65,432.182,1701.406,12.65,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T16:56:20,HP-01,heating,5.645,8.645,432.207,1701.298,12.645,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T16:56:30,HP-01,heating,5.641,8.641,432.232,1701.188,12.641,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T16:56:40,HP-01,heating,5.637,8.637,432.257,1701.076,12.637,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T16:56:50,HP-01,heating,5.633,8.633,432.282,1700.964,12.633,72.06,4.0,5.0,1,1,0,0,,good
2026-07-15T16:57:00,HP-01,heating,5.629,8.629,432.306,1700.849,12.629,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T16:57:10,HP-01,heating,5.624,8.624,432.33,1700.734,12.624,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T16:57:20,HP-01,heating,5.62,8.62,432.353,1700.617,12.62,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T16:57:30,HP-01,heating,5.616,8.616,432.376,1700.498,12.616,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T16:57:40,HP-01,heating,5.612,8.612,432.399,1700.378,12.612,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T16:57:50,HP-01,heating,5.608,8.608,432.421,1700.257,12.608,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T16:58:00,HP-01,heating,5.603,8.603,432.443,1700.134,12.603,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T16:58:10,HP-01,heating,5.599,8.599,432.465,1700.01,12.599,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T16:58:20,HP-01,heating,5.595,8.595,432.486,1699.884,12.595,72.118,4.0,5.0,1,1,0,0,,good
2026-07-15T16:58:30,HP-01,heating,5.591,8.591,432.507,1699.757,12.591,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T16:58:40,HP-01,heating,5.587,8.587,432.527,1699.629,12.587,72.133,4.0,5.0,1,1,0,0,,good
2026-07-15T16:58:50,HP-01,heating,5.582,8.582,432.547,1699.499,12.582,72.141,4.0,5.0,1,1,0,0,,good
2026-07-15T16:59:00,HP-01,heating,5.578,8.578,432.567,1699.368,12.578,72.149,4.0,5.0,1,1,0,0,,good
2026-07-15T16:59:10,HP-01,heating,5.574,8.574,432.586,1699.236,12.574,72.158,4.0,5.0,1,1,0,0,,good
2026-07-15T16:59:20,HP-01,heating,5.57,8.57,432.605,1699.102,12.57,72.167,4.0,5.0,1,1,0,0,,good
2026-07-15T16:59:30,HP-01,heating,5.566,8.566,432.623,1698.967,12.566,72.176,4.0,5.0,1,1,0,0,,good
2026-07-15T16:59:40,HP-01,heating,5.561,8.561,432.641,1698.831,12.561,72.185,4.0,5.0,1,1,0,0,,good
2026-07-15T16:59:50,HP-01,heating,5.557,8.557,432.659,1698.693,12.557,72.194,4.0,5.0,1,1,0,0,,good
2026-07-15T17:00:00,HP-01,heating,5.553,8.553,432.676,1698.554,12.553,72.204,4.0,5.0,1,1,0,0,,good
2026-07-15T17:00:10,HP-01,heating,5.549,8.549,432.693,1698.414,12.549,72.214,4.0,5.0,1,1,0,0,,good
2026-07-15T17:00:20,HP-01,heating,5.544,8.544,432.709,1698.272,12.544,72.224,4.0,5.0,1,1,0,0,,good
2026-07-15T17:00:30,HP-01,heating,5.54,8.54,432.725,1698.129,12.54,72.234,4.0,5.0,1,1,0,0,,good
2026-07-15T17:00:40,HP-01,heating,5.536,8.536,432.74,1697.985,12.536,72.245,4.0,5.0,1,1,0,0,,good
2026-07-15T17:00:50,HP-01,heating,5.532,8.532,432.756,1697.84,12.532,72.256,4.0,5.0,1,1,0,0,,good
2026-07-15T17:01:00,HP-01,heating,5.528,8.528,432.77,1697.693,12.528,72.267,4.0,5.0,1,1,0,0,,good
2026-07-15T17:01:10,HP-01,heating,5.523,8.523,432.784,1697.545,12.523,72.278,4.0,5.0,1,1,0,0,,good
2026-07-15T17:01:20,HP-01,heating,5.519,8.519,432.798,1697.396,12.519,72.289,4.0,5.0,1,1,0,0,,good
2026-07-15T17:01:30,HP-01,heating,5.515,8.515,432.811,1697.246,12.515,72.301,4.0,5.0,1,1,0,0,,good
2026-07-15T17:01:40,HP-01,heating,5.511,8.511,432.824,1697.095,12.511,72.313,4.0,5.0,1,1,0,0,,good
2026-07-15T17:01:50,HP-01,heating,5.507,8.507,432.837,1696.942,12.507,72.325,4.0,5.0,1,1,0,0,,good
2026-07-15T17:02:00,HP-01,heating,5.502,8.502,432.849,1696.788,12.502,72.337,4.0,5.0,1,1,0,0,,good
2026-07-15T17:02:10,HP-01,heating,5.498,8.498,432.86,1696.633,12.498,72.35,4.0,5.0,1,1,0,0,,good
2026-07-15T17:02:20,HP-01,heating,5.494,8.494,432.871,1696.477,12.494,72.362,4.0,5.0,1,1,0,0,,good
2026-07-15T17:02:30,HP-01,heating,5.49,8.49,432.882,1696.32,12.49,72.375,4.0,5.0,1,1,0,0,,good
2026-07-15T17:02:40,HP-01,heating,5.485,8.485,432.892,1696.162,12.485,72.388,4.0,5.0,1,1,0,0,,good
2026-07-15T17:02:50,HP-01,heating,5.481,8.481,432.902,1696.002,12.481,72.401,4.0,5.0,1,1,0,0,,good
2026-07-15T17:03:00,HP-01,heating,5.477,8.477,432.911,1695.842,12.477,72.415,4.0,5.0,1,1,0,0,,good
2026-07-15T17:03:10,HP-01,heating,5.473,8.473,432.92,1695.68,12.473,72.428,4.0,5.0,1,1,0,0,,good
2026-07-15T17:03:20,HP-01,heating,5.468,8.468,432.928,1695.517,12.468,72.442,4.0,5.0,1,1,0,0,,good
2026-07-15T17:03:30,HP-01,heating,5.464,8.464,432.936,1695.353,12.464,72.456,4.0,5.0,1,1,0,0,,good
2026-07-15T17:03:40,HP-01,heating,5.46,8.46,432.944,1695.188,12.46,72.471,4.0,5.0,1,1,0,0,,good
2026-07-15T17:03:50,HP-01,heating,5.456,8.456,432.951,1695.022,12.456,72.485,4.0,5.0,1,1,0,0,,good
2026-07-15T17:04:00,HP-01,heating,5.452,8.452,432.957,1694.855,12.452,72.5,4.0,5.0,1,1,0,0,,good
2026-07-15T17:04:10,HP-01,heating,5.447,8.447,432.963,1694.687,12.447,72.514,4.0,5.0,1,1,0,0,,good
2026-07-15T17:04:20,HP-01,heating,5.443,8.443,432.969,1694.518,12.443,72.529,4.0,5.0,1,1,0,0,,good
2026-07-15T17:04:30,HP-01,heating,5.439,8.439,432.974,1694.348,12.439,72.544,4.0,5.0,1,1,0,0,,good
2026-07-15T17:04:40,HP-01,heating,5.435,8.435,432.979,1694.177,12.435,72.56,4.0,5.0,1,1,0,0,,good
2026-07-15T17:04:50,HP-01,heating,5.43,8.43,432.983,1694.005,12.43,72.575,4.0,5.0,1,1,0,0,,good
2026-07-15T17:05:00,HP-01,heating,5.426,8.426,432.987,1693.832,12.426,72.591,4.0,5.0,1,1,0,0,,good
2026-07-15T17:05:10,HP-01,heating,5.422,8.422,432.99,1693.658,12.422,72.607,4.0,5.0,1,1,0,0,,good
2026-07-15T17:05:20,HP-01,heating,5.418,8.418,432.993,1693.483,12.418,72.623,4.0,5.0,1,1,0,0,,good
2026-07-15T17:05:30,HP-01,heating,5.413,8.413,432.995,1693.307,12.413,72.639,4.0,5.0,1,1,0,0,,good
2026-07-15T17:05:40,HP-01,heating,5.409,8.409,432.997,1693.13,12.409,72.655,4.0,5.0,1,1,0,0,,good
2026-07-15T17:05:50,HP-01,heating,5.405,8.405,432.999,1692.952,12.405,72.672,4.0,5.0,1,1,0,0,,good
2026-07-15T17:06:00,HP-01,heating,5.401,8.401,432.999,1692.774,12.401,72.689,4.0,5.0,1,1,0,0,,good
2026-07-15T17:06:10,HP-01,heating,5.396,8.396,433.0,1692.594,12.396,72.706,4.0,5.0,1,1,0,0,,good
2026-07-15T17:06:20,HP-01,heating,5.392,8.392,433.0,1692.414,12.392,72.723,4.0,5.0,1,1,0,0,,good
2026-07-15T17:06:30,HP-01,heating,5.388,8.388,432.999,1692.232,12.388,72.74,4.0,5.0,1,1,0,0,,good
2026-07-15T17:06:40,HP-01,heating,5.384,8.384,432.999,1692.05,12.384,72.757,4.0,5.0,1,1,0,0,,good
2026-07-15T17:06:50,HP-01,heating,5.379,8.379,432.997,1691.867,12.379,72.775,4.0,5.0,1,1,0,0,,good
2026-07-15T17:07:00,HP-01,heating,5.375,8.375,432.995,1691.683,12.375,72.792,4.0,5.0,1,1,0,0,,good
2026-07-15T17:07:10,HP-01,heating,5.371,8.371,432.993,1691.499,12.371,72.81,4.0,5.0,1,1,0,0,,good
2026-07-15T17:07:20,HP-01,heating,5.367,8.367,432.99,1691.314,12.367,72.828,4.0,5.0,1,1,0,0,,good
2026-07-15T17:07:30,HP-01,heating,5.362,8.362,432.987,1691.127,12.362,72.846,4.0,5.0,1,1,0,0,,good
2026-07-15T17:07:40,HP-01,heating,5.358,8.358,432.983,1690.94,12.358,72.864,4.0,5.0,1,1,0,0,,good
2026-07-15T17:07:50,HP-01,heating,5.354,8.354,432.979,1690.753,12.354,72.883,4.0,5.0,1,1,0,0,,good
2026-07-15T17:08:00,HP-01,heating,5.35,8.35,432.974,1690.564,12.35,72.901,4.0,5.0,1,1,0,0,,good
2026-07-15T17:08:10,HP-01,heating,5.345,8.345,432.969,1690.375,12.345,72.92,4.0,5.0,1,1,0,0,,good
2026-07-15T17:08:20,HP-01,heating,5.341,8.341,432.964,1690.185,12.341,72.939,4.0,5.0,1,1,0,0,,good
2026-07-15T17:08:30,HP-01,heating,5.337,8.337,432.958,1689.995,12.337,72.957,4.0,5.0,1,1,0,0,,good
2026-07-15T17:08:40,HP-01,heating,5.333,8.333,432.951,1689.803,12.333,72.976,4.0,5.0,1,1,0,0,,good
2026-07-15T17:08:50,HP-01,heating,5.328,8.328,432.944,1689.611,12.328,72.996,4.0,5.0,1,1,0,0,,good
2026-07-15T17:09:00,HP-01,heating,5.324,8.324,432.937,1689.419,12.324,73.015,4.0,5.0,1,1,0,0,,good
2026-07-15T17:09:10,HP-01,heating,5.32,8.32,432.929,1689.225,12.32,73.034,4.0,5.0,1,1,0,0,,good
2026-07-15T17:09:20,HP-01,heating,5.316,8.316,432.92,1689.031,12.316,73.054,4.0,5.0,1,1,0,0,,good
2026-07-15T17:09:30,HP-01,heating,5.311,8.311,432.912,1688.837,12.311,73.073,4.0,5.0,1,1,0,0,,good
2026-07-15T17:09:40,HP-01,heating,5.307,8.307,432.902,1688.642,12.307,73.093,4.0,5.0,1,1,0,0,,good
2026-07-15T17:09:50,HP-01,heating,5.303,8.303,432.893,1688.446,12.303,73.113,4.0,5.0,1,1,0,0,,good
2026-07-15T17:10:00,HP-01,heating,5.299,8.299,432.882,1688.249,12.299,73.133,4.0,5.0,1,1,0,0,,good
2026-07-15T17:10:10,HP-01,heating,5.294,8.294,432.872,1688.052,12.294,73.153,4.0,5.0,1,1,0,0,,good
2026-07-15T17:10:20,HP-01,heating,5.29,8.29,432.861,1687.855,12.29,73.173,4.0,5.0,1,1,0,0,,good
2026-07-15T17:10:30,HP-01,heating,5.286,8.286,432.849,1687.657,12.286,73.194,4.0,5.0,1,1,0,0,,good
2026-07-15T17:10:40,HP-01,heating,5.282,8.282,432.837,1687.458,12.282,73.214,4.0,5.0,1,1,0,0,,good
2026-07-15T17:10:50,HP-01,heating,5.277,8.277,432.825,1687.259,12.277,73.234,4.0,5.0,1,1,0,0,,good
2026-07-15T17:11:00,HP-01,heating,5.273,8.273,432.812,1687.06,12.273,73.255,4.0,5.0,1,1,0,0,,good
2026-07-15T17:11:10,HP-01,heating,5.269,8.269,432.799,1686.86,12.269,73.276,4.0,5.0,1,1,0,0,,good
2026-07-15T17:11:20,HP-01,heating,5.265,8.265,432.785,1686.659,12.265,73.296,4.0,5.0,1,1,0,0,,good
2026-07-15T17:11:30,HP-01,heating,5.26,8.26,432.771,1686.458,12.26,73.317,4.0,5.0,1,1,0,0,,good
2026-07-15T17:11:40,HP-01,heating,5.256,8.256,432.756,1686.256,12.256,73.338,4.0,5.0,1,1,0,0,,good
2026-07-15T17:11:50,HP-01,heating,5.252,8.252,432.741,1686.055,12.252,73.359,4.0,5.0,1,1,0,0,,good
2026-07-15T17:12:00,HP-01,heating,5.247,8.247,432.726,1685.852,12.247,73.38,4.0,5.0,1,1,0,0,,good
2026-07-15T17:12:10,HP-01,heating,5.243,8.243,432.71,1685.649,12.243,73.401,4.0,5.0,1,1,0,0,,good
2026-07-15T17:12:20,HP-01,heating,5.239,8.239,432.693,1685.446,12.239,73.423,4.0,5.0,1,1,0,0,,good
2026-07-15T17:12:30,HP-01,heating,5.235,8.235,432.677,1685.243,12.235,73.444,4.0,5.0,1,1,0,0,,good
2026-07-15T17:12:40,HP-01,heating,5.23,8.23,432.66,1685.039,12.23,73.465,4.0,5.0,1,1,0,0,,good
2026-07-15T17:12:50,HP-01,heating,5.226,8.226,432.642,1684.835,12.226,73.487,4.0,5.0,1,1,0,0,,good
2026-07-15T17:13:00,HP-01,heating,5.222,8.222,432.624,1684.63,12.222,73.508,4.0,5.0,1,1,0,0,,good
2026-07-15T17:13:10,HP-01,heating,5.218,8.218,432.606,1684.425,12.218,73.53,4.0,5.0,1,1,0,0,,good
2026-07-15T17:13:20,HP-01,heating,5.213,8.213,432.587,1684.22,12.213,73.552,4.0,5.0,1,1,0,0,,good
2026-07-15T17:13:30,HP-01,heating,5.209,8.209,432.568,1684.015,12.209,73.573,4.0,5.0,1,1,0,0,,good
2026-07-15T17:13:40,HP-01,heating,5.205,8.205,432.548,1683.809,12.205,73.595,4.0,5.0,1,1,0,0,,good
2026-07-15T17:13:50,HP-01,heating,5.2,8.2,432.528,1683.603,12.2,73.617,4.0,5.0,1,1,0,0,,good
2026-07-15T17:14:00,HP-01,heating,5.196,8.196,432.508,1683.396,12.196,73.639,4.0,5.0,1,1,0,0,,good
2026-07-15T17:14:10,HP-01,heating,5.192,8.192,432.487,1683.19,12.192,73.66,4.0,5.0,1,1,0,0,,good
2026-07-15T17:14:20,HP-01,heating,5.188,8.188,432.466,1682.983,12.188,73.682,4.0,5.0,1,1,0,0,,good
2026-07-15T17:14:30,HP-01,heating,5.183,8.183,432.444,1682.776,12.183,73.704,4.0,5.0,1,1,0,0,,good
2026-07-15T17:14:40,HP-01,heating,5.179,8.179,432.422,1682.569,12.179,73.726,4.0,5.0,1,1,0,0,,good
2026-07-15T17:14:50,HP-01,heating,5.175,8.175,432.4,1682.362,12.175,73.748,4.0,5.0,1,1,0,0,,good
2026-07-15T17:15:00,HP-01,heating,5.171,8.171,432.377,1682.154,12.171,73.77,4.0,5.0,1,1,0,0,,good
2026-07-15T17:15:10,HP-01,heating,5.166,8.166,432.354,1681.947,12.166,73.793,4.0,5.0,1,1,0,0,,good
2026-07-15T17:15:20,HP-01,heating,5.162,8.162,432.331,1681.739,12.162,73.815,4.0,5.0,1,1,0,0,,good
2026-07-15T17:15:30,HP-01,heating,5.158,8.158,432.307,1681.531,12.158,73.837,4.0,5.0,1,1,0,0,,good
2026-07-15T17:15:40,HP-01,heating,5.153,8.153,432.283,1681.323,12.153,73.859,4.0,5.0,1,1,0,0,,good
2026-07-15T17:15:50,HP-01,heating,5.149,8.149,432.258,1681.115,12.149,73.881,4.0,5.0,1,1,0,0,,good
2026-07-15T17:16:00,HP-01,heating,5.145,8.145,432.234,1680.907,12.145,73.903,4.0,5.0,1,1,0,0,,good
2026-07-15T17:16:10,HP-01,heating,5.141,8.141,432.208,1680.699,12.141,73.925,4.0,5.0,1,1,0,0,,good
2026-07-15T17:16:20,HP-01,heating,5.136,8.136,432.183,1680.49,12.136,73.948,4.0,5.0,1,1,0,0,,good
2026-07-15T17:16:30,HP-01,heating,5.132,8.132,432.157,1680.282,12.132,73.97,4.0,5.0,1,1,0,0,,good
2026-07-15T17:16:40,HP-01,heating,5.128,8.128,432.131,1680.074,12.128,73.992,4.0,5.0,1,1,0,0,,good
2026-07-15T17:16:50,HP-01,heating,5.123,8.123,432.104,1679.865,12.123,74.014,4.0,5.0,1,1,0,0,,good
2026-07-15T17:17:00,HP-01,heating,5.119,8.119,432.077,1679.657,12.119,74.037,4.0,5.0,1,1,0,0,,good
2026-07-15T17:17:10,HP-01,heating,5.115,8.115,432.05,1679.449,12.115,74.059,4.0,5.0,1,1,0,0,,good
2026-07-15T17:17:20,HP-01,heating,5.111,8.111,432.022,1679.24,12.111,74.081,4.0,5.0,1,1,0,0,,good
2026-07-15T17:17:30,HP-01,heating,5.106,8.106,431.995,1679.032,12.106,74.103,4.0,5.0,1,1,0,0,,good
2026-07-15T17:17:40,HP-01,heating,5.102,8.102,431.966,1678.824,12.102,74.125,4.0,5.0,1,1,0,0,,good
2026-07-15T17:17:50,HP-01,heating,5.098,8.098,431.938,1678.616,12.098,74.148,4.0,5.0,1,1,0,0,,good
2026-07-15T17:18:00,HP-01,heating,5.093,8.093,431.909,1678.408,12.093,74.17,4.0,5.0,1,1,0,0,,good
2026-07-15T17:18:10,HP-01,heating,5.089,8.089,431.88,1678.2,12.089,74.192,4.0,5.0,1,1,0,0,,good
2026-07-15T17:18:20,HP-01,heating,5.085,8.085,431.851,1677.992,12.085,74.214,4.0,5.0,1,1,0,0,,good
2026-07-15T17:18:30,HP-01,heating,5.081,8.081,431.821,1677.785,12.081,74.236,4.0,5.0,1,1,0,0,,good
2026-07-15T17:18:40,HP-01,heating,5.076,8.076,431.791,1677.577,12.076,74.258,4.0,5.0,1,1,0,0,,good
2026-07-15T17:18:50,HP-01,heating,5.072,8.072,431.761,1677.37,12.072,74.28,4.0,5.0,1,1,0,0,,good
2026-07-15T17:19:00,HP-01,heating,5.068,8.068,431.73,1677.163,12.068,74.302,4.0,5.0,1,1,0,0,,good
2026-07-15T17:19:10,HP-01,heating,5.063,8.063,431.7,1676.956,12.063,74.324,4.0,5.0,1,1,0,0,,good
2026-07-15T17:19:20,HP-01,heating,5.059,8.059,431.669,1676.75,12.059,74.346,4.0,5.0,1,1,0,0,,good
2026-07-15T17:19:30,HP-01,heating,5.055,8.055,431.637,1676.543,12.055,74.368,4.0,5.0,1,1,0,0,,good
2026-07-15T17:19:40,HP-01,heating,5.05,8.05,431.606,1676.337,12.05,74.39,4.0,5.0,1,1,0,0,,good
2026-07-15T17:19:50,HP-01,heating,5.046,8.046,431.574,1676.131,12.046,74.411,4.0,5.0,1,1,0,0,,good
2026-07-15T17:20:00,HP-01,heating,5.042,8.042,431.542,1675.925,12.042,74.433,4.0,5.0,1,1,0,0,,good
2026-07-15T17:20:10,HP-01,heating,5.038,8.038,431.51,1675.72,12.038,74.455,4.0,5.0,1,1,0,0,,good
2026-07-15T17:20:20,HP-01,heating,5.033,8.033,431.477,1675.515,12.033,74.476,4.0,5.0,1,1,0,0,,good
2026-07-15T17:20:30,HP-01,heating,5.029,8.029,431.444,1675.31,12.029,74.498,4.0,5.0,1,1,0,0,,good
2026-07-15T17:20:40,HP-01,heating,5.025,8.025,431.411,1675.105,12.025,74.519,4.0,5.0,1,1,0,0,,good
2026-07-15T17:20:50,HP-01,heating,5.02,8.02,431.378,1674.901,12.02,74.541,4.0,5.0,1,1,0,0,,good
2026-07-15T17:21:00,HP-01,heating,5.016,8.016,431.345,1674.698,12.016,74.562,4.0,5.0,1,1,0,0,,good
2026-07-15T17:21:10,HP-01,heating,5.012,8.012,431.311,1674.494,12.012,74.584,4.0,5.0,1,1,0,0,,good
2026-07-15T17:21:20,HP-01,heating,5.007,8.007,431.277,1674.291,12.007,74.605,4.0,5.0,1,1,0,0,,good
2026-07-15T17:21:30,HP-01,heating,5.003,8.003,431.243,1674.088,12.003,74.626,4.0,5.0,1,1,0,0,,good
2026-07-15T17:21:40,HP-01,heating,4.999,7.999,431.209,1673.886,11.999,74.647,4.0,5.0,1,1,0,0,,good
2026-07-15T17:21:50,HP-01,heating,4.995,7.995,431.175,1673.684,11.995,74.668,4.0,5.0,1,1,0,0,,good
2026-07-15T17:22:00,HP-01,heating,4.99,7.99,431.14,1673.483,11.99,74.689,4.0,5.0,1,1,0,0,,good
2026-07-15T17:22:10,HP-01,heating,4.986,7.986,431.105,1673.282,11.986,74.71,4.0,5.0,1,1,0,0,,good
2026-07-15T17:22:20,HP-01,heating,4.982,7.982,431.07,1673.082,11.982,74.73,4.0,5.0,1,1,0,0,,good
2026-07-15T17:22:30,HP-01,heating,4.977,7.977,431.035,1672.882,11.977,74.751,4.0,5.0,1,1,0,0,,good
2026-07-15T17:22:40,HP-01,heating,4.973,7.973,431.0,1672.682,11.973,74.772,4.0,5.0,1,1,0,0,,good
2026-07-15T17:22:50,HP-01,heating,4.969,7.969,430.965,1672.483,11.969,74.792,4.0,5.0,1,1,0,0,,good
2026-07-15T17:23:00,HP-01,heating,4.964,7.964,430.929,1672.285,11.964,74.812,4.0,5.0,1,1,0,0,,good
2026-07-15T17:23:10,HP-01,heating,4.96,7.96,430.893,1672.087,11.96,74.833,4.0,5.0,1,1,0,0,,good
2026-07-15T17:23:20,HP-01,heating,4.956,7.956,430.857,1671.89,11.956,74.853,4.0,5.0,1,1,0,0,,good
2026-07-15T17:23:30,HP-01,heating,4.952,7.952,430.821,1671.693,11.952,74.873,4.0,5.0,1,1,0,0,,good
2026-07-15T17:23:40,HP-01,heating,4.947,7.947,430.785,1671.497,11.947,74.893,4.0,5.0,1,1,0,0,,good
2026-07-15T17:23:50,HP-01,heating,4.943,7.943,430.749,1671.301,11.943,74.913,4.0,5.0,1,1,0,0,,good
2026-07-15T17:24:00,HP-01,heating,4.939,7.939,430.713,1671.106,11.939,74.932,4.0,5.0,1,1,0,0,,good
2026-07-15T17:24:10,HP-01,heating,4.934,7.934,430.676,1670.912,11.934,74.952,4.0,5.0,1,1,0,0,,good
2026-07-15T17:24:20,HP-01,heating,4.93,7.93,430.64,1670.718,11.93,74.971,4.0,5.0,1,1,0,0,,good
2026-07-15T17:24:30,HP-01,heating,4.926,7.926,430.603,1670.525,11.926,74.991,4.0,5.0,1,1,0,0,,good
2026-07-15T17:24:40,HP-01,heating,4.921,7.921,430.566,1670.332,11.921,75.01,4.0,5.0,1,1,0,0,,good
2026-07-15T17:24:50,HP-01,heating,4.917,7.917,430.529,1670.141,11.917,75.029,4.0,5.0,1,1,0,0,,good
2026-07-15T17:25:00,HP-01,heating,4.913,7.913,430.492,1669.95,11.913,75.048,4.0,5.0,1,1,0,0,,good
2026-07-15T17:25:10,HP-01,heating,4.908,7.908,430.455,1669.759,11.908,75.067,4.0,5.0,1,1,0,0,,good
2026-07-15T17:25:20,HP-01,heating,4.904,7.904,430.418,1669.569,11.904,75.086,4.0,5.0,1,1,0,0,,good
2026-07-15T17:25:30,HP-01,heating,4.9,7.9,430.381,1669.38,11.9,75.104,4.0,5.0,1,1,0,0,,good
2026-07-15T17:25:40,HP-01,heating,4.895,7.895,430.344,1669.192,11.895,75.123,4.0,5.0,1,1,0,0,,good
2026-07-15T17:25:50,HP-01,heating,4.891,7.891,430.306,1669.005,11.891,75.141,4.0,5.0,1,1,0,0,,good
2026-07-15T17:26:00,HP-01,heating,4.887,7.887,430.269,1668.818,11.887,75.159,4.0,5.0,1,1,0,0,,good
2026-07-15T17:26:10,HP-01,heating,4.883,7.883,430.232,1668.632,11.883,75.177,4.0,5.0,1,1,0,0,,good
2026-07-15T17:26:20,HP-01,heating,4.878,7.878,430.194,1668.447,11.878,75.195,4.0,5.0,1,1,0,0,,good
2026-07-15T17:26:30,HP-01,heating,4.874,7.874,430.157,1668.263,11.874,75.213,4.0,5.0,1,1,0,0,,good
2026-07-15T17:26:40,HP-01,heating,4.87,7.87,430.119,1668.079,11.87,75.231,4.0,5.0,1,1,0,0,,good
2026-07-15T17:26:50,HP-01,heating,4.865,7.865,430.082,1667.896,11.865,75.248,4.0,5.0,1,1,0,0,,good
2026-07-15T17:27:00,HP-01,heating,4.861,7.861,430.044,1667.714,11.861,75.265,4.0,5.0,1,1,0,0,,good
2026-07-15T17:27:10,HP-01,heating,4.857,7.857,430.007,1667.533,11.857,75.282,4.0,5.0,1,1,0,0,,good
2026-07-15T17:27:20,HP-01,heating,4.852,7.852,429.969,1667.353,11.852,75.299,4.0,5.0,1,1,0,0,,good
2026-07-15T17:27:30,HP-01,heating,4.848,7.848,429.932,1667.174,11.848,75.316,4.0,5.0,1,1,0,0,,good
2026-07-15T17:27:40,HP-01,heating,4.844,7.844,429.894,1666.996,11.844,75.333,4.0,5.0,1,1,0,0,,good
2026-07-15T17:27:50,HP-01,heating,4.839,7.839,429.857,1666.818,11.839,75.349,4.0,5.0,1,1,0,0,,good
2026-07-15T17:28:00,HP-01,heating,4.835,7.835,429.82,1666.642,11.835,75.366,4.0,5.0,1,1,0,0,,good
2026-07-15T17:28:10,HP-01,heating,4.831,7.831,429.782,1666.466,11.831,75.382,4.0,5.0,1,1,0,0,,good
2026-07-15T17:28:20,HP-01,heating,4.826,7.826,429.745,1666.291,11.826,75.398,4.0,5.0,1,1,0,0,,good
2026-07-15T17:28:30,HP-01,heating,4.822,7.822,429.707,1666.118,11.822,75.414,4.0,5.0,1,1,0,0,,good
2026-07-15T17:28:40,HP-01,heating,4.818,7.818,429.67,1665.945,11.818,75.429,4.0,5.0,1,1,0,0,,good
2026-07-15T17:28:50,HP-01,heating,4.813,7.813,429.633,1665.773,11.813,75.445,4.0,5.0,1,1,0,0,,good
2026-07-15T17:29:00,HP-01,heating,4.809,7.809,429.596,1665.602,11.809,75.46,4.0,5.0,1,1,0,0,,good
2026-07-15T17:29:10,HP-01,heating,4.805,7.805,429.559,1665.432,11.805,75.475,4.0,5.0,1,1,0,0,,good
2026-07-15T17:29:20,HP-01,heating,4.8,7.8,429.522,1665.264,11.8,75.49,4.0,5.0,1,1,0,0,,good
2026-07-15T17:29:30,HP-01,heating,4.796,7.796,429.485,1665.096,11.796,75.505,4.0,5.0,1,1,0,0,,good
2026-07-15T17:29:40,HP-01,heating,4.792,7.792,429.448,1664.929,11.792,75.519,4.0,5.0,1,1,0,0,,good
2026-07-15T17:29:50,HP-01,heating,4.787,7.787,429.411,1664.763,11.787,75.534,4.0,5.0,1,1,0,0,,good
2026-07-15T17:30:00,HP-01,heating,4.783,7.783,429.374,1664.599,11.783,75.548,4.0,5.0,1,1,0,0,,good
2026-07-15T17:30:10,HP-01,heating,4.779,7.779,429.337,1664.435,11.779,75.562,4.0,5.0,1,1,0,0,,good
2026-07-15T17:30:20,HP-01,heating,4.775,7.775,429.301,1664.273,11.775,75.576,4.0,5.0,1,1,0,0,,good
2026-07-15T17:30:30,HP-01,heating,4.77,7.77,429.265,1664.111,11.77,75.589,4.0,5.0,1,1,0,0,,good
2026-07-15T17:30:40,HP-01,heating,4.766,7.766,429.228,1663.951,11.766,75.603,4.0,5.0,1,1,0,0,,good
2026-07-15T17:30:50,HP-01,heating,4.762,7.762,429.192,1663.792,11.762,75.616,4.0,5.0,1,1,0,0,,good
2026-07-15T17:31:00,HP-01,heating,4.757,7.757,429.156,1663.634,11.757,75.629,4.0,5.0,1,1,0,0,,good
2026-07-15T17:31:10,HP-01,heating,4.753,7.753,429.12,1663.477,11.753,75.642,4.0,5.0,1,1,0,0,,good
2026-07-15T17:31:20,HP-01,heating,4.749,7.749,429.084,1663.321,11.749,75.654,4.0,5.0,1,1,0,0,,good
2026-07-15T17:31:30,HP-01,heating,4.744,7.744,429.049,1663.166,11.744,75.667,4.0,5.0,1,1,0,0,,good
2026-07-15T17:31:40,HP-01,heating,4.74,7.74,429.013,1663.013,11.74,75.679,4.0,5.0,1,1,0,0,,good
2026-07-15T17:31:50,HP-01,heating,4.736,7.736,428.978,1662.861,11.736,75.691,4.0,5.0,1,1,0,0,,good
2026-07-15T17:32:00,HP-01,heating,4.731,7.731,428.943,1662.71,11.731,75.702,4.0,5.0,1,1,0,0,,good
2026-07-15T17:32:10,HP-01,heating,4.727,7.727,428.908,1662.56,11.727,75.714,4.0,5.0,1,1,0,0,,good
2026-07-15T17:32:20,HP-01,heating,4.723,7.723,428.873,1662.411,11.723,75.725,4.0,5.0,1,1,0,0,,good
2026-07-15T17:32:30,HP-01,heating,4.718,7.718,428.838,1662.264,11.718,75.736,4.0,5.0,1,1,0,0,,good
2026-07-15T17:32:40,HP-01,heating,4.714,7.714,428.804,1662.117,11.714,75.747,4.0,5.0,1,1,0,0,,good
2026-07-15T17:32:50,HP-01,heating,4.71,7.71,428.769,1661.973,11.71,75.758,4.0,5.0,1,1,0,0,,good
2026-07-15T17:33:00,HP-01,heating,4.705,7.705,428.735,1661.829,11.705,75.769,4.0,5.0,1,1,0,0,,good
2026-07-15T17:33:10,HP-01,heating,4.701,7.701,428.701,1661.686,11.701,75.779,4.0,5.0,1,1,0,0,,good
2026-07-15T17:33:20,HP-01,heating,4.697,7.697,428.668,1661.545,11.697,75.789,4.0,5.0,1,1,0,0,,good
2026-07-15T17:33:30,HP-01,heating,4.692,7.692,428.634,1661.405,11.692,75.799,4.0,5.0,1,1,0,0,,good
2026-07-15T17:33:40,HP-01,heating,4.688,7.688,428.601,1661.267,11.688,75.808,4.0,5.0,1,1,0,0,,good
2026-07-15T17:33:50,HP-01,heating,4.684,7.684,428.568,1661.129,11.684,75.818,4.0,5.0,1,1,0,0,,good
2026-07-15T17:34:00,HP-01,heating,4.679,7.679,428.535,1660.993,11.679,75.827,4.0,5.0,1,1,0,0,,good
2026-07-15T17:34:10,HP-01,heating,4.675,7.675,428.502,1660.859,11.675,75.836,4.0,5.0,1,1,0,0,,good
