timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T17:34:20,HP-01,heating,4.671,7.671,428.47,1660.725,11.671,75.844,4.0,5.0,1,1,0,0,,good
2026-07-15T17:34:30,HP-01,heating,4.666,7.666,428.438,1660.593,11.666,75.853,4.0,5.0,1,1,0,0,,good
2026-07-15T17:34:40,HP-01,heating,4.662,7.662,428.406,1660.463,11.662,75.861,4.0,5.0,1,1,0,0,,good
2026-07-15T17:34:50,HP-01,heating,4.658,7.658,428.374,1660.333,11.658,75.869,4.0,5.0,1,1,0,0,,good
2026-07-15T17:35:00,HP-01,heating,4.653,7.653,428.343,1660.205,11.653,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T17:35:10,HP-01,heating,4.649,7.649,428.312,1660.079,11.649,75.885,4.0,5.0,1,1,0,0,,good
2026-07-15T17:35:20,HP-01,heating,4.645,7.645,428.281,1659.954,11.645,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T17:35:30,HP-01,heating,4.64,7.64,428.25,1659.83,11.64,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T17:35:40,HP-01,heating,4.636,7.636,428.22,1659.708,11.636,75.906,4.0,5.0,1,1,0,0,,good
2026-07-15T17:35:50,HP-01,heating,4.632,7.632,428.19,1659.587,11.632,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T17:36:00,HP-01,heating,4.627,7.627,428.16,1659.467,11.627,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T17:36:10,HP-01,heating,4.623,7.623,428.131,1659.349,11.623,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T17:36:20,HP-01,heating,4.618,7.618,428.102,1659.232,11.618,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T17:36:30,HP-01,heating,4.614,7.614,428.073,1659.117,11.614,75.937,4.0,5.0,1,1,0,0,,good
2026-07-15T17:36:40,HP-01,heating,4.61,7.61,428.044,1659.003,11.61,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T17:36:50,HP-01,heating,4.605,7.605,428.016,1658.891,11.605,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T17:37:00,HP-01,heating,4.601,7.601,427.988,1658.78,11.601,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T17:37:10,HP-01,heating,4.597,7.597,427.96,1658.67,11.597,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T17:37:20,HP-01,heating,4.592,7.592,427.933,1658.563,11.592,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T17:37:30,HP-01,heating,4.588,7.588,427.906,1658.456,11.588,75.966,4.0,5.0,1,1,0,0,,good
2026-07-15T17:37:40,HP-01,heating,4.584,7.584,427.879,1658.351,11.584,75.97,4.0,5.0,1,1,0,0,,good
2026-07-15T17:37:50,HP-01,heating,4.579,7.579,427.853,1658.248,11.579,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T17:38:00,HP-01,heating,4.575,7.575,427.827,1658.146,11.575,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T17:38:10,HP-01,heating,4.571,7.571,427.801,1658.045,11.571,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T17:38:20,HP-01,heating,4.566,7.566,427.776,1657.946,11.566,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T17:38:30,HP-01,heating,4.562,7.562,427.751,1657.849,11.562,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T17:38:40,HP-01,heating,4.558,7.558,427.726,1657.753,11.558,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T17:38:50,HP-01,heating,4.553,7.553,427.702,1657.659,11.553,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T17:39:00,HP-01,heating,4.549,7.549,427.678,1657.566,11.549,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T17:39:10,HP-01,heating,4.545,7.545,427.654,1657.475,11.545,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T17:39:20,HP-01,heating,4.54,7.54,427.631,1657.386,11.54,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T17:39:30,HP-01,heating,4.536,7.536,427.608,1657.298,11.536,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T17:39:40,HP-01,heating,4.532,7.532,427.586,1657.211,11.532,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T17:39:50,HP-01,heating,4.527,7.527,427.564,1657.126,11.527,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T17:40:00,HP-01,heating,4.523,7.523,427.542,1657.043,11.523,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T17:40:10,HP-01,heating,4.519,7.519,427.521,1656.961,11.519,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T17:40:20,HP-01,heating,4.514,7.514,427.5,1656.881,11.514,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T17:40:30,HP-01,heating,4.51,7.51,427.479,1656.803,11.51,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T17:40:40,HP-01,heating,4.506,7.506,427.459,1656.726,11.506,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T17:40:50,HP-01,heating,4.501,7.501,427.439,1656.651,11.501,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T17:41:00,HP-01,heating,4.497,7.497,427.42,1656.577,11.497,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T17:41:10,HP-01,heating,4.493,7.493,427.401,1656.505,11.493,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T17:41:20,HP-01,heating,4.488,7.488,427.383,1656.435,11.488,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T17:41:30,HP-01,heating,4.484,7.484,427.365,1656.366,11.484,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T17:41:40,HP-01,heating,4.479,7.479,427.347,1656.299,11.479,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T17:41:50,HP-01,heating,4.475,7.475,427.33,1656.233,11.475,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T17:42:00,HP-01,heating,4.471,7.471,427.313,1656.169,11.471,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T17:42:10,HP-01,heating,4.466,7.466,427.296,1656.107,11.466,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T17:42:20,HP-01,heating,4.462,7.462,427.28,1656.047,11.462,75.981,4.0,5.0,1,1,0,0,,good
2026-07-15T17:42:30,HP-01,heating,4.458,7.458,427.265,1655.988,11.458,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T17:42:40,HP-01,heating,4.453,7.453,427.249,1655.931,11.453,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T17:42:50,HP-01,heating,4.449,7.449,427.235,1655.875,11.449,75.971,4.0,5.0,1,1,0,0,,good
2026-07-15T17:43:00,HP-01,heating,4.445,7.445,427.22,1655.822,11.445,75.967,4.0,5.0,1,1,0,0,,good
2026-07-15T17:43:10,HP-01,heating,4.44,7.44,427.206,1655.769,11.44,75.963,4.0,5.0,1,1,0,0,,good
2026-07-15T17:43:20,HP-01,heating,4.436,7.436,427.193,1655.719,11.436,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T17:43:30,HP-01,heating,4.432,7.432,427.18,1655.67,11.432,75.954,4.0,5.0,1,1,0,0,,good
2026-07-15T17:43:40,HP-01,heating,4.427,7.427,427.167,1655.623,11.427,75.949,4.0,5.0,1,1,0,0,,good
2026-07-15T17:43:50,HP-01,heating,4.423,7.423,427.155,1655.578,11.423,75.944,4.0,5.0,1,1,0,0,,good
2026-07-15T17:44:00,HP-01,heating,4.419,7.419,427.144,1655.534,11.419,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T17:44:10,HP-01,heating,4.414,7.414,427.132,1655.492,11.414,75.933,4.0,5.0,1,1,0,0,,good
2026-07-15T17:44:20,HP-01,heating,4.41,7.41,427.122,1655.452,11.41,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T17:44:30,HP-01,heating,4.405,7.405,427.111,1655.413,11.405,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T17:44:40,HP-01,heating,4.401,7.401,427.101,1655.376,11.401,75.915,4.0,5.0,1,1,0,0,,good
2026-07-15T17:44:50,HP-01,heating,4.397,7.397,427.092,1655.341,11.397,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T17:45:00,HP-01,heating,4.392,7.392,427.083,1655.308,11.392,75.902,4.0,5.0,1,1,0,0,,good
2026-07-15T17:45:10,HP-01,heating,4.388,7.388,427.074,1655.276,11.388,75.895,4.0,5.0,1,1,0,0,,good
2026-07-15T17:45:20,HP-01,heating,4.384,7.384,427.066,1655.246,11.384,75.888,4.0,5.0,1,1,0,0,,good
2026-07-15T17:45:30,HP-01,heating,4.379,7.379,427.059,1655.218,11.379,75.88,4.0,5.0,1,1,0,0,,good
2026-07-15T17:45:40,HP-01,heating,4.375,7.375,427.052,1655.191,11.375,75.873,4.0,5.0,1,1,0,0,,good
2026-07-15T17:45:50,HP-01,heating,4.371,7.371,427.045,1655.166,11.371,75.865,4.0,5.0,1,1,0,0,,good
2026-07-15T17:46:00,HP-01,heating,4.366,7.366,427.039,1655.143,11.366,75.857,4.0,5.0,1,1,0,0,,good
2026-07-15T17:46:10,HP-01,heating,4.362,7.362,427.033,1655.122,11.362,75.848,4.0,5.0,1,1,0,0,,good
2026-07-15T17:46:20,HP-01,heating,4.358,7.358,427.028,1655.102,11.358,75.84,4.0,5.0,1,1,0,0,,good
2026-07-15T17:46:30,HP-01,heating,4.353,7.353,427.023,1655.084,11.353,75.831,4.0,5.0,1,1,0,0,,good
2026-07-15T17:46:40,HP-01,heating,4.349,7.349,427.018,1655.068,11.349,75.822,4.0,5.0,1,1,0,0,,good
2026-07-15T17:46:50,HP-01,heating,4.345,7.345,427.014,1655.053,11.345,75.813,4.0,5.0,1,1,0,0,,good
2026-07-15T17:47:00,HP-01,heating,4.34,7.34,427.011,1655.041,11.34,75.803,4.0,5.0,1,1,0,0,,good
2026-07-15T17:47:10,HP-01,heating,4.336,7.336,427.008,1655.03,11.336,75.793,4.0,5.0,1,1,0,0,,good
2026-07-15T17:47:20,HP-01,heating,4.331,7.331,427.006,1655.02,11.331,75.783,4.0,5.0,1,1,0,0,,good
2026-07-15T17:47:30,HP-01,heating,4.327,7.327,427.003,1655.013,11.327,75.773,4.0,5.0,1,1,0,0,,good
2026-07-15T17:47:40,HP-01,heating,4.323,7.323,427.002,1655.007,11.323,75.763,4.0,5.0,1,1,0,0,,good
2026-07-15T17:47:50,HP-01,heating,4.318,7.318,427.001,1655.003,11.318,75.752,4.0,5.0,1,1,0,0,,good
2026-07-15T17:48:00,HP-01,heating,4.314,7.314,427.0,1655.001,11.314,75.741,4.0,5.0,1,1,0,0,,good
2026-07-15T17:48:10,HP-01,heating,4.31,7.31,427.0,1655.0,11.31,75.73,4.0,5.0,1,1,0,0,,good
2026-07-15T17:48:20,HP-01,heating,4.305,7.305,427.0,1655.001,11.305,75.719,4.0,5.0,1,1,0,0,,good
2026-07-15T17:48:30,HP-01,heating,4.301,7.301,427.001,1655.004,11.301,75.708,4.0,5.0,1,1,0,0,,good
2026-07-15T17:48:40,HP-01,heating,4.297,7.297,427.002,1655.009,11.297,75.696,4.0,5.0,1,1,0,0,,good
2026-07-15T17:48:50,HP-01,heating,4.292,7.292,427.004,1655.015,11.292,75.684,4.0,5.0,1,1,0,0,,good
2026-07-15T17:49:00,HP-01,heating,4.288,7.288,427.006,1655.023,11.288,75.672,4.0,5.0,1,1,0,0,,good
2026-07-15T17:49:10,HP-01,heating,4.284,7.284,427.009,1655.033,11.284,75.66,4.0,5.0,1,1,0,0,,good
2026-07-15T17:49:20,HP-01,heating,4.279,7.279,427.012,1655.044,11.279,75.647,4.0,5.0,1,1,0,0,,good
2026-07-15T17:49:30,HP-01,heating,4.275,7.275,427.016,1655.058,11.275,75.635,4.0,5.0,1,1,0,0,,good
2026-07-15T17:49:40,HP-01,heating,4.27,7.27,427.02,1655.073,11.27,75.622,4.0,5.0,1,1,0,0,,good
2026-07-15T17:49:50,HP-01,heating,4.266,7.266,427.024,1655.089,11.266,75.608,4.0,5.0,1,1,0,0,,good
2026-07-15T17:50:00,HP-01,heating,4.262,7.262,427.029,1655.108,11.262,75.595,4.0,5.0,1,1,0,0,,good
2026-07-15T17:50:10,HP-01,heating,4.257,7.257,427.035,1655.128,11.257,75.582,4.0,5.0,1,1,0,0,,good
2026-07-15T17:50:20,HP-01,heating,4.253,7.253,427.04,1655.15,11.253,75.568,4.0,5.0,1,1,0,0,,good
2026-07-15T17:50:30,HP-01,heating,4.249,7.249,427.047,1655.174,11.249,75.554,4.0,5.0,1,1,0,0,,good
2026-07-15T17:50:40,HP-01,heating,4.244,7.244,427.054,1655.199,11.244,75.54,4.0,5.0,1,1,0,0,,good
2026-07-15T17:50:50,HP-01,heating,4.24,7.24,427.061,1655.226,11.24,75.526,4.0,5.0,1,1,0,0,,good
2026-07-15T17:51:00,HP-01,heating,4.236,7.236,427.069,1655.255,11.236,75.511,4.0,5.0,1,1,0,0,,good
2026-07-15T17:51:10,HP-01,heating,4.231,7.231,427.077,1655.285,11.231,75.497,4.0,5.0,1,1,0,0,,good
2026-07-15T17:51:20,HP-01,heating,4.227,7.227,427.086,1655.318,11.227,75.482,4.0,5.0,1,1,0,0,,good
2026-07-15T17:51:30,HP-01,heating,4.222,7.222,427.095,1655.352,11.222,75.467,4.0,5.0,1,1,0,0,,good
2026-07-15T17:51:40,HP-01,heating,4.218,7.218,427.104,1655.387,11.218,75.452,4.0,5.0,1,1,0,0,,good
2026-07-15T17:51:50,HP-01,heating,4.214,7.214,427.114,1655.425,11.214,75.436,4.0,5.0,1,1,0,0,,good
2026-07-15T17:52:00,HP-01,heating,4.209,7.209,427.125,1655.464,11.209,75.421,4.0,5.0,1,1,0,0,,good
2026-07-15T17:52:10,HP-01,heating,4.205,7.205,427.136,1655.505,11.205,75.405,4.0,5.0,1,1,0,0,,good
2026-07-15T17:52:20,HP-01,heating,4.201,7.201,427.147,1655.547,11.201,75.389,4.0,5.0,1,1,0,0,,good
2026-07-15T17:52:30,HP-01,heating,4.196,7.196,427.159,1655.591,11.196,75.373,4.0,5.0,1,1,0,0,,good
2026-07-15T17:52:40,HP-01,heating,4.192,7.192,427.171,1655.637,11.192,75.357,4.0,5.0,1,1,0,0,,good
2026-07-15T17:52:50,HP-01,heating,4.188,7.188,427.184,1655.685,11.188,75.34,4.0,5.0,1,1,0,0,,good
2026-07-15T17:53:00,HP-01,heating,4.183,7.183,427.197,1655.734,11.183,75.324,4.0,5.0,1,1,0,0,,good
2026-07-15T17:53:10,HP-01,heating,4.179,7.179,427.211,1655.785,11.179,75.307,4.0,5.0,1,1,0,0,,good
2026-07-15T17:53:20,HP-01,heating,4.175,7.175,427.225,1655.838,11.175,75.29,4.0,5.0,1,1,0,0,,good
2026-07-15T17:53:30,HP-01,heating,4.17,7.17,427.239,1655.892,11.17,75.273,4.0,5.0,1,1,0,0,,good
2026-07-15T17:53:40,HP-01,heating,4.166,7.166,427.254,1655.948,11.166,75.256,4.0,5.0,1,1,0,0,,good
2026-07-15T17:53:50,HP-01,heating,4.161,7.161,427.269,1656.006,11.161,75.238,4.0,5.0,1,1,0,0,,good
2026-07-15T17:54:00,HP-01,heating,4.157,7.157,427.285,1656.065,11.157,75.221,4.0,5.0,1,1,0,0,,good
2026-07-15T17:54:10,HP-01,heating,4.153,7.153,427.301,1656.126,11.153,75.203,4.0,5.0,1,1,0,0,,good
2026-07-15T17:54:20,HP-01,heating,4.148,7.148,427.318,1656.189,11.148,75.185,4.0,5.0,1,1,0,0,,good
2026-07-15T17:54:30,HP-01,heating,4.144,7.144,427.335,1656.253,11.144,75.167,4.0,5.0,1,1,0,0,,good
2026-07-15T17:54:40,HP-01,heating,4.14,7.14,427.352,1656.319,11.14,75.149,4.0,5.0,1,1,0,0,,good
2026-07-15T17:54:50,HP-01,heating,4.135,7.135,427.37,1656.386,11.135,75.131,4.0,5.0,1,1,0,0,,good
2026-07-15T17:55:00,HP-01,heating,4.131,7.131,427.388,1656.456,11.131,75.113,4.0,5.0,1,1,0,0,,good
2026-07-15T17:55:10,HP-01,heating,4.127,7.127,427.407,1656.526,11.127,75.094,4.0,5.0,1,1,0,0,,good
2026-07-15T17:55:20,HP-01,heating,4.122,7.122,427.426,1656.599,11.122,75.075,4.0,5.0,1,1,0,0,,good
2026-07-15T17:55:30,HP-01,heating,4.118,7.118,427.445,1656.673,11.118,75.057,4.0,5.0,1,1,0,0,,good
2026-07-15T17:55:40,HP-01,heating,4.113,7.113,427.465,1656.749,11.113,75.038,4.0,5.0,1,1,0,0,,good
2026-07-15T17:55:50,HP-01,heating,4.109,7.109,427.486,1656.826,11.109,75.019,4.0,5.0,1,1,0,0,,good
2026-07-15T17:56:00,HP-01,heating,4.105,7.105,427.506,1656.905,11.105,74.999,4.0,5.0,1,1,0,0,,good
2026-07-15T17:56:10,HP-01,heating,4.1,7.1,427.527,1656.986,11.1,74.98,4.0,5.0,1,1,0,0,,good
2026-07-15T17:56:20,HP-01,heating,4.096,7.096,427.549,1657.068,11.096,74.961,4.0,5.0,1,1,0,0,,good
2026-07-15T17:56:30,HP-01,heating,4.092,7.092,427.57,1657.152,11.092,74.941,4.0,5.0,1,1,0,0,,good
2026-07-15T17:56:40,HP-01,heating,4.087,7.087,427.593,1657.237,11.087,74.922,4.0,5.0,1,1,0,0,,good
2026-07-15T17:56:50,HP-01,heating,4.083,7.083,427.615,1657.324,11.083,74.902,4.0,5.0,1,1,0,0,,good
2026-07-15T17:57:00,HP-01,heating,4.079,7.079,427.638,1657.412,11.079,74.882,4.0,5.0,1,1,0,0,,good
2026-07-15T17:57:10,HP-01,heating,4.074,7.074,427.661,1657.503,11.074,74.862,4.0,5.0,1,1,0,0,,good
2026-07-15T17:57:20,HP-01,heating,4.07,7.07,427.685,1657.594,11.07,74.842,4.0,5.0,1,1,0,0,,good
2026-07-15T17:57:30,HP-01,heating,4.065,7.065,427.709,1657.687,11.065,74.822,4.0,5.0,1,1,0,0,,good
2026-07-15T17:57:40,HP-01,heating,4.061,7.061,427.734,1657.782,11.061,74.801,4.0,5.0,1,1,0,0,,good
2026-07-15T17:57:50,HP-01,heating,4.057,7.057,427.758,1657.878,11.057,74.781,4.0,5.0,1,1,0,0,,good
2026-07-15T17:58:00,HP-01,heating,4.052,7.052,427.783,1657.976,11.052,74.76,4.0,5.0,1,1,0,0,,good
2026-07-15T17:58:10,HP-01,heating,4.048,7.048,427.809,1658.076,11.048,74.74,4.0,5.0,1,1,0,0,,good
2026-07-15T17:58:20,HP-01,heating,4.044,7.044,427.835,1658.176,11.044,74.719,4.0,5.0,1,1,0,0,,good
2026-07-15T17:58:30,HP-01,heating,4.039,7.039,427.861,1658.279,11.039,74.698,4.0,5.0,1,1,0,0,,good
2026-07-15T17:58:40,HP-01,heating,4.035,7.035,427.887,1658.383,11.035,74.677,4.0,5.0,1,1,0,0,,good
2026-07-15T17:58:50,HP-01,heating,4.031,7.031,427.914,1658.488,11.031,74.656,4.0,5.0,1,1,0,0,,good
2026-07-15T17:59:00,HP-01,heating,4.026,7.026,427.941,1658.595,11.026,74.635,4.0,5.0,1,1,0,0,,good
2026-07-15T17:59:10,HP-01,heating,4.022,7.022,427.968,1658.703,11.022,74.614,4.0,5.0,1,1,0,0,,good
2026-07-15T17:59:20,HP-01,heating,4.017,7.017,427.996,1658.813,11.017,74.593,4.0,5.0,1,1,0,0,,good
2026-07-15T17:59:30,HP-01,heating,4.013,7.013,428.024,1658.925,11.013,74.572,4.0,5.0,1,1,0,0,,good
2026-07-15T17:59:40,HP-01,heating,4.009,7.009,428.053,1659.037,11.009,74.551,4.0,5.0,1,1,0,0,,good
2026-07-15T17:59:50,HP-01,heating,4.004,7.004,428.081,1659.152,11.004,74.529,4.0,5.0,1,1,0,0,,good
2026-07-15T18:00:00,HP-01,heating,4.0,7.0,428.11,1659.267,11.0,74.508,4.0,5.0,1,1,0,0,,good
2026-07-15T18:00:10,HP-01,heating,3.996,6.996,428.14,1659.384,10.996,74.486,4.0,5.0,1,1,0,0,,good
2026-07-15T18:00:20,HP-01,heating,3.991,6.991,428.169,1659.503,10.991,74.465,4.0,5.0,1,1,0,0,,good
2026-07-15T18:00:30,HP-01,heating,3.987,6.987,428.199,1659.623,10.987,74.443,4.0,5.0,1,1,0,0,,good
2026-07-15T18:00:40,HP-01,heating,3.983,6.983,428.229,1659.744,10.983,74.421,4.0,5.0,1,1,0,0,,good
2026-07-15T18:00:50,HP-01,heating,3.978,6.978,428.26,1659.867,10.978,74.399,4.0,5.0,1,1,0,0,,good
2026-07-15T18:01:00,HP-01,heating,3.974,6.974,428.29,1659.991,10.974,74.378,4.0,5.0,1,1,0,0,,good
2026-07-15T18:01:10,HP-01,heating,3.969,6.969,428.321,1660.117,10.969,74.356,4.0,5.0,1,1,0,0,,good
2026-07-15T18:01:20,HP-01,heating,3.965,6.965,428.352,1660.244,10.965,74.334,4.0,5.0,1,1,0,0,,good
2026-07-15T18:01:30,HP-01,heating,3.961,6.961,428.384,1660.372,10.961,74.312,4.0,5.0,1,1,0,0,,good
2026-07-15T18:01:40,HP-01,heating,3.956,6.956,428.416,1660.502,10.956,74.29,4.0,5.0,1,1,0,0,,good
2026-07-15T18:01:50,HP-01,heating,3.952,6.952,428.448,1660.633,10.952,74.268,4.0,5.0,1,1,0,0,,good
2026-07-15T18:02:00,HP-01,heating,3.948,6.948,428.48,1660.765,10.948,74.246,4.0,5.0,1,1,0,0,,good
2026-07-15T18:02:10,HP-01,heating,3.943,6.943,428.512,1660.899,10.943,74.224,4.0,5.0,1,1,0,0,,good
2026-07-15T18:02:20,HP-01,heating,3.939,6.939,428.545,1661.034,10.939,74.202,4.0,5.0,1,1,0,0,,good
2026-07-15T18:02:30,HP-01,heating,3.935,6.935,428.578,1661.171,10.935,74.18,4.0,5.0,1,1,0,0,,good
2026-07-15T18:02:40,HP-01,heating,3.93,6.93,428.611,1661.308,10.93,74.158,4.0,5.0,1,1,0,0,,good
2026-07-15T18:02:50,HP-01,heating,3.926,6.926,428.644,1661.447,10.926,74.135,4.0,5.0,1,1,0,0,,good
2026-07-15T18:03:00,HP-01,heating,3.921,6.921,428.678,1661.588,10.921,74.113,4.0,5.0,1,1,0,0,,good
2026-07-15T18:03:10,HP-01,heating,3.917,6.917,428.712,1661.729,10.917,74.091,4.0,5.0,1,1,0,0,,good
2026-07-15T18:03:20,HP-01,heating,3.913,6.913,428.746,1661.872,10.913,74.069,4.0,5.0,1,1,0,0,,good
2026-07-15T18:03:30,HP-01,heating,3.908,6.908,428.78,1662.016,10.908,74.047,4.0,5.0,1,1,0,0,,good
2026-07-15T18:03:40,HP-01,heating,3.904,6.904,428.814,1662.161,10.904,74.024,4.0,5.0,1,1,0,0,,good
2026-07-15T18:03:50,HP-01,heating,3.9,6.9,428.849,1662.308,10.9,74.002,4.0,5.0,1,1,0,0,,good
2026-07-15T18:04:00,HP-01,heating,3.895,6.895,428.883,1662.456,10.895,73.98,4.0,5.0,1,1,0,0,,good
2026-07-15T18:04:10,HP-01,heating,3.891,6.891,428.918,1662.605,10.891,73.958,4.0,5.0,1,1,0,0,,good
2026-07-15T18:04:20,HP-01,heating,3.887,6.887,428.953,1662.755,10.887,73.935,4.0,5.0,1,1,0,0,,good
2026-07-15T18:04:30,HP-01,heating,3.882,6.882,428.988,1662.907,10.882,73.913,4.0,5.0,1,1,0,0,,good
2026-07-15T18:04:40,HP-01,heating,3.878,6.878,429.024,1663.059,10.878,73.891,4.0,5.0,1,1,0,0,,good
2026-07-15T18:04:50,HP-01,heating,3.873,6.873,429.059,1663.213,10.873,73.869,4.0,5.0,1,1,0,0,,good
2026-07-15T18:05:00,HP-01,heating,3.869,6.869,429.095,1663.368,10.869,73.847,4.0,5.0,1,1,0,0,,good
2026-07-15T18:05:10,HP-01,heating,3.865,6.865,429.131,1663.524,10.865,73.825,4.0,5.0,1,1,0,0,,good
2026-07-15T18:05:20,HP-01,heating,3.86,6.86,429.167,1663.681,10.86,73.802,4.0,5.0,1,1,0,0,,good
2026-07-15T18:05:30,HP-01,heating,3.856,6.856,429.203,1663.84,10.856,73.78,4.0,5.0,1,1,0,0,,good
2026-07-15T18:05:40,HP-01,heating,3.852,6.852,429.239,1663.999,10.852,73.758,4.0,5.0,1,1,0,0,,good
2026-07-15T18:05:50,HP-01,heating,3.847,6.847,429.276,1664.16,10.847,73.736,4.0,5.0,1,1,0,0,,good
2026-07-15T18:06:00,HP-01,heating,3.843,6.843,429.312,1664.322,10.843,73.714,4.0,5.0,1,1,0,0,,good
2026-07-15T18:06:10,HP-01,heating,3.839,6.839,429.349,1664.484,10.839,73.692,4.0,5.0,1,1,0,0,,good
2026-07-15T18:06:20,HP-01,heating,3.834,6.834,429.385,1664.648,10.834,73.67,4.0,5.0,1,1,0,0,,good
2026-07-15T18:06:30,HP-01,heating,3.83,6.83,429.422,1664.813,10.83,73.648,4.0,5.0,1,1,0,0,,good
2026-07-15T18:06:40,HP-01,heating,3.825,6.825,429.459,1664.979,10.825,73.627,4.0,5.0,1,1,0,0,,good
2026-07-15T18:06:50,HP-01,heating,3.821,6.821,429.496,1665.146,10.821,73.605,4.0,5.0,1,1,0,0,,good
2026-07-15T18:07:00,HP-01,heating,3.817,6.817,429.533,1665.314,10.817,73.583,4.0,5.0,1,1,0,0,,good
2026-07-15T18:07:10,HP-01,heating,3.812,6.812,429.57,1665.484,10.812,73.561,4.0,5.0,1,1,0,0,,good
2026-07-15T18:07:20,HP-01,heating,3.808,6.808,429.607,1665.654,10.808,73.54,4.0,5.0,1,1,0,0,,good
2026-07-15T18:07:30,HP-01,heating,3.804,6.804,429.644,1665.825,10.804,73.518,4.0,5.0,1,1,0,0,,good
2026-07-15T18:07:40,HP-01,heating,3.799,6.799,429.681,1665.997,10.799,73.497,4.0,5.0,1,1,0,0,,good
2026-07-15T18:07:50,HP-01,heating,3.795,6.795,429.719,1666.17,10.795,73.475,4.0,5.0,1,1,0,0,,good
2026-07-15T18:08:00,HP-01,heating,3.791,6.791,429.756,1666.344,10.791,73.454,4.0,5.0,1,1,0,0,,good
2026-07-15T18:08:10,HP-01,heating,3.786,6.786,429.793,1666.519,10.786,73.432,4.0,5.0,1,1,0,0,,good
2026-07-15T18:08:20,HP-01,heating,3.782,6.782,429.831,1666.695,10.782,73.411,4.0,5.0,1,1,0,0,,good
2026-07-15T18:08:30,HP-01,heating,3.778,6.778,429.868,1666.872,10.778,73.39,4.0,5.0,1,1,0,0,,good
2026-07-15T18:08:40,HP-01,heating,3.773,6.773,429.906,1667.049,10.773,73.369,4.0,5.0,1,1,0,0,,good
2026-07-15T18:08:50,HP-01,heating,3.769,6.769,429.943,1667.228,10.769,73.348,4.0,5.0,1,1,0,0,,good
2026-07-15T18:09:00,HP-01,heating,3.764,6.764,429.981,1667.408,10.764,73.327,4.0,5.0,1,1,0,0,,good
2026-07-15T18:09:10,HP-01,heating,3.76,6.76,430.018,1667.588,10.76,73.306,4.0,5.0,1,1,0,0,,good
2026-07-15T18:09:20,HP-01,heating,3.756,6.756,430.056,1667.769,10.756,73.285,4.0,5.0,1,1,0,0,,good
2026-07-15T18:09:30,HP-01,heating,3.751,6.751,430.093,1667.951,10.751,73.264,4.0,5.0,1,1,0,0,,good
2026-07-15T18:09:40,HP-01,heating,3.747,6.747,430.131,1668.134,10.747,73.244,4.0,5.0,1,1,0,0,,good
2026-07-15T18:09:50,HP-01,heating,3.743,6.743,430.168,1668.318,10.743,73.223,4.0,5.0,1,1,0,0,,good
2026-07-15T18:10:00,HP-01,heating,3.738,6.738,430.206,1668.503,10.738,73.203,4.0,5.0,1,1,0,0,,good
2026-07-15T18:10:10,HP-01,heating,3.734,6.734,430.243,1668.688,10.734,73.182,4.0,5.0,1,1,0,0,,good
2026-07-15T18:10:20,HP-01,heating,3.73,6.73,430.28,1668.874,10.73,73.162,4.0,5.0,1,1,0,0,,good
2026-07-15T18:10:30,HP-01,heating,3.725,6.725,430.318,1669.061,10.725,73.142,4.0,5.0,1,1,0,0,,good
2026-07-15T18:10:40,HP-01,heating,3.721,6.721,430.355,1669.249,10.721,73.122,4.0,5.0,1,1,0,0,,good
2026-07-15T18:10:50,HP-01,heating,3.716,6.716,430.392,1669.437,10.716,73.102,4.0,5.0,1,1,0,0,,good
2026-07-15T18:11:00,HP-01,heating,3.712,6.712,430.429,1669.627,10.712,73.082,4.0,5.0,1,1,0,0,,good
2026-07-15T18:11:10,HP-01,heating,3.708,6.708,430.466,1669.817,10.708,73.063,4.0,5.0,1,1,0,0,,good
2026-07-15T18:11:20,HP-01,heating,3.703,6.703,430.503,1670.007,10.703,73.043,4.0,5.0,1,1,0,0,,good
2026-07-15T18:11:30,HP-01,heating,3.699,6.699,430.54,1670.198,10.699,73.024,4.0,5.0,1,1,0,0,,good
2026-07-15T18:11:40,HP-01,heating,3.695,6.695,430.577,1670.39,10.695,73.004,4.0,5.0,1,1,0,0,,good
2026-07-15T18:11:50,HP-01,heating,3.69,6.69,430.614,1670.583,10.69,72.985,4.0,5.0,1,1,0,0,,good
2026-07-15T18:12:00,HP-01,heating,3.686,6.686,430.651,1670.776,10.686,72.966,4.0,5.0,1,1,0,0,,good
2026-07-15T18:12:10,HP-01,heating,3.682,6.682,430.687,1670.97,10.682,72.947,4.0,5.0,1,1,0,0,,good
2026-07-15T18:12:20,HP-01,heating,3.677,6.677,430.724,1671.165,10.677,72.928,4.0,5.0,1,1,0,0,,good
2026-07-15T18:12:30,HP-01,heating,3.673,6.673,430.76,1671.36,10.673,72.909,4.0,5.0,1,1,0,0,,good
2026-07-15T18:12:40,HP-01,heating,3.669,6.669,430.796,1671.556,10.669,72.891,4.0,5.0,1,1,0,0,,good
2026-07-15T18:12:50,HP-01,heating,3.664,6.664,430.832,1671.752,10.664,72.872,4.0,5.0,1,1,0,0,,good
2026-07-15T18:13:00,HP-01,heating,3.66,6.66,430.868,1671.949,10.66,72.854,4.0,5.0,1,1,0,0,,good
2026-07-15T18:13:10,HP-01,heating,3.655,6.655,430.904,1672.147,10.655,72.836,4.0,5.0,1,1,0,0,,good
2026-07-15T18:13:20,HP-01,heating,3.651,6.651,430.94,1672.345,10.651,72.818,4.0,5.0,1,1,0,0,,good
2026-07-15T18:13:30,HP-01,heating,3.647,6.647,430.975,1672.543,10.647,72.8,4.0,5.0,1,1,0,0,,good
2026-07-15T18:13:40,HP-01,heating,3.642,6.642,431.011,1672.743,10.642,72.783,4.0,5.0,1,1,0,0,,good
2026-07-15T18:13:50,HP-01,heating,3.638,6.638,431.046,1672.942,10.638,72.765,4.0,5.0,1,1,0,0,,good
2026-07-15T18:14:00,HP-01,heating,3.634,6.634,431.081,1673.142,10.634,72.748,4.0,5.0,1,1,0,0,,good
2026-07-15T18:14:10,HP-01,heating,3.629,6.629,431.116,1673.343,10.629,72.73,4.0,5.0,1,1,0,0,,good
2026-07-15T18:14:20,HP-01,heating,3.625,6.625,431.151,1673.544,10.625,72.713,4.0,5.0,1,1,0,0,,good
2026-07-15T18:14:30,HP-01,heating,3.621,6.621,431.185,1673.745,10.621,72.696,4.0,5.0,1,1,0,0,,good
2026-07-15T18:14:40,HP-01,heating,3.616,6.616,431.219,1673.947,10.616,72.68,4.0,5.0,1,1,0,0,,good
2026-07-15T18:14:50,HP-01,heating,3.612,6.612,431.254,1674.15,10.612,72.663,4.0,5.0,1,1,0,0,,good
2026-07-15T18:15:00,HP-01,heating,3.608,6.608,431.288,1674.352,10.608,72.646,4.0,5.0,1,1,0,0,,good
2026-07-15T18:15:10,HP-01,heating,3.603,6.603,431.321,1674.556,10.603,72.63,4.0,5.0,1,1,0,0,,good
2026-07-15T18:15:20,HP-01,heating,3.599,6.599,431.355,1674.759,10.599,72.614,4.0,5.0,1,1,0,0,,good
2026-07-15T18:15:30,HP-01,heating,3.595,6.595,431.388,1674.963,10.595,72.598,4.0,5.0,1,1,0,0,,good
2026-07-15T18:15:40,HP-01,heating,3.59,6.59,431.421,1675.167,10.59,72.582,4.0,5.0,1,1,0,0,,good
2026-07-15T18:15:50,HP-01,heating,3.586,6.586,431.454,1675.372,10.586,72.567,4.0,5.0,1,1,0,0,,good
2026-07-15T18:16:00,HP-01,heating,3.581,6.581,431.487,1675.577,10.581,72.551,4.0,5.0,1,1,0,0,,good
2026-07-15T18:16:10,HP-01,heating,3.577,6.577,431.519,1675.782,10.577,72.536,4.0,5.0,1,1,0,0,,good
2026-07-15T18:16:20,HP-01,heating,3.573,6.573,431.552,1675.987,10.573,72.521,4.0,5.0,1,1,0,0,,good
2026-07-15T18:16:30,HP-01,heating,3.568,6.568,431.584,1676.193,10.568,72.506,4.0,5.0,1,1,0,0,,good
2026-07-15T18:16:40,HP-01,heating,3.564,6.564,431.615,1676.399,10.564,72.492,4.0,5.0,1,1,0,0,,good
2026-07-15T18:16:50,HP-01,heating,3.56,6.56,431.647,1676.605,10.56,72.477,4.0,5.0,1,1,0,0,,good
2026-07-15T18:17:00,HP-01,heating,3.555,6.555,431.678,1676.812,10.555,72.463,4.0,5.0,1,1,0,0,,good
2026-07-15T18:17:10,HP-01,heating,3.551,6.551,431.709,1677.019,10.551,72.449,4.0,5.0,1,1,0,0,,good
2026-07-15T18:17:20,HP-01,heating,3.547,6.547,431.74,1677.226,10.547,72.435,4.0,5.0,1,1,0,0,,good
2026-07-15T18:17:30,HP-01,heating,3.542,6.542,431.77,1677.433,10.542,72.421,4.0,5.0,1,1,0,0,,good
2026-07-15T18:17:40,HP-01,heating,3.538,6.538,431.8,1677.64,10.538,72.407,4.0,5.0,1,1,0,0,,good
2026-07-15T18:17:50,HP-01,heating,3.534,6.534,431.83,1677.848,10.534,72.394,4.0,5.0,1,1,0,0,,good
2026-07-15T18:18:00,HP-01,heating,3.529,6.529,431.86,1678.055,10.529,72.381,4.0,5.0,1,1,0,0,,good
2026-07-15T18:18:10,HP-01,heating,3.525,6.525,431.889,1678.263,10.525,72.368,4.0,5.0,1,1,0,0,,good
2026-07-15T18:18:20,HP-01,heating,3.521,6.521,431.918,1678.471,10.521,72.355,4.0,5.0,1,1,0,0,,good
2026-07-15T18:18:30,HP-01,heating,3.516,6.516,431.947,1678.679,10.516,72.343,4.0,5.0,1,1,0,0,,good
2026-07-15T18:18:40,HP-01,heating,3.512,6.512,431.975,1678.887,10.512,72.33,4.0,5.0,1,1,0,0,,good
2026-07-15T18:18:50,HP-01,heating,3.507,6.507,432.003,1679.095,10.507,72.318,4.0,5.0,1,1,0,0,,good
2026-07-15T18:19:00,HP-01,heating,3.503,6.503,432.031,1679.303,10.503,72.306,4.0,5.0,1,1,0,0,,good
2026-07-15T18:19:10,HP-01,heating,3.499,6.499,432.058,1679.512,10.499,72.295,4.0,5.0,1,1,0,0,,good
2026-07-15T18:19:20,HP-01,heating,3.494,6.494,432.085,1679.72,10.494,72.283,4.0,5.0,1,1,0,0,,good
2026-07-15T18:19:30,HP-01,heating,3.49,6.49,432.112,1679.928,10.49,72.272,4.0,5.0,1,1,0,0,,good
2026-07-15T18:19:40,HP-01,heating,3.486,6.486,432.139,1680.137,10.486,72.261,4.0,5.0,1,1,0,0,,good
2026-07-15T18:19:50,HP-01,heating,3.481,6.481,432.165,1680.345,10.481,72.25,4.0,5.0,1,1,0,0,,good
2026-07-15T18:20:00,HP-01,heating,3.477,6.477,432.191,1680.553,10.477,72.239,4.0,5.0,1,1,0,0,,good
2026-07-15T18:20:10,HP-01,heating,3.473,6.473,432.216,1680.761,10.473,72.229,4.0,5.0,1,1,0,0,,good
2026-07-15T18:20:20,HP-01,heating,3.468,6.468,432.241,1680.97,10.468,72.219,4.0,5.0,1,1,0,0,,good
2026-07-15T18:20:30,HP-01,heating,3.464,6.464,432.266,1681.178,10.464,72.209,4.0,5.0,1,1,0,0,,good
2026-07-15T18:20:40,HP-01,heating,3.46,6.46,432.29,1681.386,10.46,72.199,4.0,5.0,1,1,0,0,,good
2026-07-15T18:20:50,HP-01,heating,3.455,6.455,432.314,1681.594,10.455,72.189,4.0,5.0,1,1,0,0,,good
2026-07-15T18:21:00,HP-01,heating,3.451,6.451,432.338,1681.802,10.451,72.18,4.0,5.0,1,1,0,0,,good
2026-07-15T18:21:10,HP-01,heating,3.447,6.447,432.361,1682.009,10.447,72.171,4.0,5.0,1,1,0,0,,good
2026-07-15T18:21:20,HP-01,heating,3.442,6.442,432.384,1682.217,10.442,72.162,4.0,5.0,1,1,0,0,,good
2026-07-15T18:21:30,HP-01,heating,3.438,6.438,432.407,1682.424,10.438,72.153,4.0,5.0,1,1,0,0,,good
2026-07-15T18:21:40,HP-01,heating,3.434,6.434,432.429,1682.632,10.434,72.145,4.0,5.0,1,1,0,0,,good
2026-07-15T18:21:50,HP-01,heating,3.429,6.429,432.451,1682.839,10.429,72.137,4.0,5.0,1,1,0,0,,good
2026-07-15T18:22:00,HP-01,heating,3.425,6.425,432.472,1683.046,10.425,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T18:22:10,HP-01,heating,3.421,6.421,432.493,1683.252,10.421,72.121,4.0,5.0,1,1,0,0,,good
2026-07-15T18:22:20,HP-01,heating,3.416,6.416,432.514,1683.459,10.416,72.114,4.0,5.0,1,1,0,0,,good
2026-07-15T18:22:30,HP-01,heating,3.412,6.412,432.534,1683.665,10.412,72.106,4.0,5.0,1,1,0,0,,good
2026-07-15T18:22:40,HP-01,heating,3.408,6.408,432.554,1683.871,10.408,72.099,4.0,5.0,1,1,0,0,,good
2026-07-15T18:22:50,HP-01,heating,3.403,6.403,432.574,1684.077,10.403,72.092,4.0,5.0,1,1,0,0,,good
2026-07-15T18:23:00,HP-01,heating,3.399,6.399,432.593,1684.282,10.399,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T18:23:10,HP-01,heating,3.395,6.395,432.611,1684.487,10.395,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T18:23:20,HP-01,heating,3.39,6.39,432.63,1684.692,10.39,72.073,4.0,5.0,1,1,0,0,,good
2026-07-15T18:23:30,HP-01,heating,3.386,6.386,432.647,1684.896,10.386,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T18:23:40,HP-01,heating,3.382,6.382,432.665,1685.1,10.382,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T18:23:50,HP-01,heating,3.377,6.377,432.682,1685.304,10.377,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T18:24:00,HP-01,heating,3.373,6.373,432.698,1685.508,10.373,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T18:24:10,HP-01,heating,3.368,6.368,432.715,1685.711,10.368,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T18:24:20,HP-01,heating,3.364,6.364,432.73,1685.913,10.364,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T18:24:30,HP-01,heating,3.36,6.36,432.746,1686.116,10.36,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T18:24:40,HP-01,heating,3.355,6.355,432.761,1686.317,10.355,72.033,4.0,5.0,1,1,0,0,,good
2026-07-15T18:24:50,HP-01,heating,3.351,6.351,432.775,1686.519,10.351,72.029,4.0,5.0,1,1,0,0,,good
2026-07-15T18:25:00,HP-01,heating,3.347,6.347,432.789,1686.72,10.347,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T18:25:10,HP-01,heating,3.342,6.342,432.803,1686.92,10.342,72.022,4.0,5.0,1,1,0,0,,good
2026-07-15T18:25:20,HP-01,heating,3.338,6.338,432.816,1687.12,10.338,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T18:25:30,HP-01,heating,3.334,6.334,432.829,1687.319,10.334,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T18:25:40,HP-01,heating,3.329,6.329,432.841,1687.518,10.329,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T18:25:50,HP-01,heating,3.325,6.325,432.853,1687.717,10.325,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T18:26:00,HP-01,heating,3.321,6.321,432.864,1687.915,10.321,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T18:26:10,HP-01,heating,3.316,6.316,432.875,1688.112,10.316,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T18:26:20,HP-01,heating,3.312,6.312,432.885,1688.309,10.312,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T18:26:30,HP-01,heating,3.308,6.308,432.896,1688.505,10.308,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T18:26:40,HP-01,heating,3.303,6.303,432.905,1688.701,10.303,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T18:26:50,HP-01,heating,3.299,6.299,432.914,1688.896,10.299,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T18:27:00,HP-01,heating,3.295,6.295,432.923,1689.09,10.295,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T18:27:10,HP-01,heating,3.29,6.29,432.931,1689.284,10.29,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T18:27:20,HP-01,heating,3.286,6.286,432.939,1689.477,10.286,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T18:27:30,HP-01,heating,3.282,6.282,432.946,1689.669,10.282,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T18:27:40,HP-01,heating,3.277,6.277,432.953,1689.861,10.277,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T18:27:50,HP-01,heating,3.273,6.273,432.959,1690.052,10.273,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T18:28:00,HP-01,heating,3.269,6.269,432.965,1690.243,10.269,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T18:28:10,HP-01,heating,3.264,6.264,432.971,1690.432,10.264,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T18:28:20,HP-01,heating,3.26,6.26,432.976,1690.621,10.26,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T18:28:30,HP-01,heating,3.256,6.256,432.98,1690.809,10.256,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T18:28:40,HP-01,heating,3.251,6.251,432.984,1690.997,10.251,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T18:28:50,HP-01,heating,3.247,6.247,432.988,1691.184,10.247,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T18:29:00,HP-01,heating,3.243,6.243,432.991,1691.37,10.243,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T18:29:10,HP-01,heating,3.238,6.238,432.994,1691.555,10.238,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T18:29:20,HP-01,heating,3.234,6.234,432.996,1691.739,10.234,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T18:29:30,HP-01,heating,3.23,6.23,432.998,1691.923,10.23,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T18:29:40,HP-01,heating,3.225,6.225,432.999,1692.105,10.225,72.023,4.0,5.0,1,1,0,0,,good
2026-07-15T18:29:50,HP-01,heating,3.221,6.221,433.0,1692.287,10.221,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T18:30:00,HP-01,heating,3.217,6.217,433.0,1692.468,10.217,72.03,4.0,5.0,1,1,0,0,,good
2026-07-15T18:30:10,HP-01,heating,3.213,6.213,433.0,1692.648,10.213,72.034,4.0,5.0,1,1,0,0,,good
2026-07-15T18:30:20,HP-01,heating,3.208,6.208,432.999,1692.828,10.208,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T18:30:30,HP-01,heating,3.204,6.204,432.998,1693.006,10.204,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T18:30:40,HP-01,heating,3.2,6.2,432.997,1693.183,10.2,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T18:30:50,HP-01,heating,3.195,6.195,432.995,1693.36,10.195,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T18:31:00,HP-01,heating,3.191,6.191,432.992,1693.536,10.191,72.057,4.0,5.0,1,1,0,0,,good
2026-07-15T18:31:10,HP-01,heating,3.187,6.187,432.989,1693.71,10.187,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T18:31:20,HP-01,heating,3.182,6.182,432.986,1693.884,10.182,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T18:31:30,HP-01,heating,3.178,6.178,432.982,1694.057,10.178,72.074,4.0,5.0,1,1,0,0,,good
2026-07-15T18:31:40,HP-01,heating,3.174,6.174,432.977,1694.229,10.174,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T18:31:50,HP-01,heating,3.169,6.169,432.973,1694.399,10.169,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T18:32:00,HP-01,heating,3.165,6.165,432.967,1694.569,10.165,72.093,4.0,5.0,1,1,0,0,,good
2026-07-15T18:32:10,HP-01,heating,3.161,6.161,432.962,1694.738,10.161,72.1,4.0,5.0,1,1,0,0,,good
2026-07-15T18:32:20,HP-01,heating,3.156,6.156,432.955,1694.906,10.156,72.107,4.0,5.0,1,1,0,0,,good
2026-07-15T18:32:30,HP-01,heating,3.152,6.152,432.949,1695.072,10.152,72.114,4.0,5.0,1,1,0,0,,good
2026-07-15T18:32:40,HP-01,heating,3.148,6.148,432.942,1695.238,10.148,72.121,4.0,5.0,1,1,0,0,,good
2026-07-15T18:32:50,HP-01,heating,3.143,6.143,432.934,1695.403,10.143,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T18:33:00,HP-01,heating,3.139,6.139,432.926,1695.566,10.139,72.137,4.0,5.0,1,1,0,0,,good
2026-07-15T18:33:10,HP-01,heating,3.135,6.135,432.917,1695.729,10.135,72.145,4.0,5.0,1,1,0,0,,good
2026-07-15T18:33:20,HP-01,heating,3.13,6.13,432.908,1695.89,10.13,72.154,4.0,5.0,1,1,0,0,,good
2026-07-15T18:33:30,HP-01,heating,3.126,6.126,432.899,1696.05,10.126,72.163,4.0,5.0,1,1,0,0,,good
2026-07-15T18:33:40,HP-01,heating,3.122,6.122,432.889,1696.21,10.122,72.171,4.0,5.0,1,1,0,0,,good
2026-07-15T18:33:50,HP-01,heating,3.117,6.117,432.879,1696.368,10.117,72.181,4.0,5.0,1,1,0,0,,good
2026-07-15T18:34:00,HP-01,heating,3.113,6.113,432.868,1696.525,10.113,72.19,4.0,5.0,1,1,0,0,,good
2026-07-15T18:34:10,HP-01,heating,3.109,6.109,432.857,1696.68,10.109,72.199,4.0,5.0,1,1,0,0,,good
2026-07-15T18:34:20,HP-01,heating,3.105,6.105,432.845,1696.835,10.105,72.209,4.0,5.0,1,1,0,0,,good
2026-07-15T18:34:30,HP-01,heating,3.1,6.1,432.833,1696.988,10.1,72.219,4.0,5.0,1,1,0,0,,good
2026-07-15T18:34:40,HP-01,heating,3.096,6.096,432.82,1697.141,10.096,72.229,4.0,5.0,1,1,0,0,,good
2026-07-15T18:34:50,HP-01,heating,3.092,6.092,432.807,1697.292,10.092,72.24,4.0,5.0,1,1,0,0,,good
2026-07-15T18:35:00,HP-01,heating,3.087,6.087,432.794,1697.442,10.087,72.251,4.0,5.0,1,1,0,0,,good
2026-07-15T18:35:10,HP-01,heating,3.083,6.083,432.78,1697.59,10.083,72.261,4.0,5.0,1,1,0,0,,good
2026-07-15T18:35:20,HP-01,heating,3.079,6.079,432.766,1697.738,10.079,72.272,4.0,5.0,1,1,0,0,,good
2026-07-15T18:35:30,HP-01,heating,3.074,6.074,432.751,1697.884,10.074,72.284,4.0,5.0,1,1,0,0,,good
2026-07-15T18:35:40,HP-01,heating,3.07,6.07,432.736,1698.029,10.07,72.295,4.0,5.0,1,1,0,0,,good
2026-07-15T18:35:50,HP-01,heating,3.066,6.066,432.72,1698.172,10.066,72.307,4.0,5.0,1,1,0,0,,good
2026-07-15T18:36:00,HP-01,heating,3.061,6.061,432.704,1698.315,10.061,72.319,4.0,5.0,1,1,0,0,,good
2026-07-15T18:36:10,HP-01,heating,3.057,6.057,432.688,1698.456,10.057,72.331,4.0,5.0,1,1,0,0,,good
2026-07-15T18:36:20,HP-01,heating,3.053,6.053,432.671,1698.596,10.053,72.343,4.0,5.0,1,1,0,0,,good
2026-07-15T18:36:30,HP-01,heating,3.048,6.048,432.654,1698.735,10.048,72.356,4.0,5.0,1,1,0,0,,good
2026-07-15T18:36:40,HP-01,heating,3.044,6.044,432.636,1698.872,10.044,72.369,4.0,5.0,1,1,0,0,,good
2026-07-15T18:36:50,HP-01,heating,3.04,6.04,432.618,1699.008,10.04,72.382,4.0,5.0,1,1,0,0,,good
2026-07-15T18:37:00,HP-01,heating,3.036,6.036,432.599,1699.142,10.036,72.395,4.0,5.0,1,1,0,0,,good
2026-07-15T18:37:10,HP-01,heating,3.031,6.031,432.58,1699.276,10.031,72.408,4.0,5.0,1,1,0,0,,good
2026-07-15T18:37:20,HP-01,heating,3.027,6.027,432.561,1699.408,10.027,72.422,4.0,5.0,1,1,0,0,,good
2026-07-15T18:37:30,HP-01,heating,3.023,6.023,432.541,1699.538,10.023,72.436,4.0,5.0,1,1,0,0,,good
2026-07-15T18:37:40,HP-01,heating,3.018,6.018,432.521,1699.668,10.018,72.449,4.0,5.0,1,1,0,0,,good
2026-07-15T18:37:50,HP-01,heating,3.014,6.014,432.501,1699.796,10.014,72.464,4.0,5.0,1,1,0,0,,good
2026-07-15T18:38:00,HP-01,heating,3.01,6.01,432.48,1699.922,10.01,72.478,4.0,5.0,1,1,0,0,,good
2026-07-15T18:38:10,HP-01,heating,3.005,6.005,432.458,1700.047,10.005,72.492,4.0,5.0,1,1,0,0,,good
2026-07-15T18:38:20,HP-01,heating,3.001,6.001,432.437,1700.171,10.001,72.507,4.0,5.0,1,1,0,0,,good
2026-07-15T18:38:30,HP-01,heating,2.997,5.997,432.415,1700.294,9.997,72.522,4.0,5.0,1,1,0,0,,good
2026-07-15T18:38:40,HP-01,heating,2.993,5.993,432.392,1700.415,9.993,72.537,4.0,5.0,1,1,0,0,,good
2026-07-15T18:38:50,HP-01,heating,2.988,5.988,432.369,1700.534,9.988,72.552,4.0,5.0,1,1,0,0,,good
2026-07-15T18:39:00,HP-01,heating,2.984,5.984,432.346,1700.652,9.984,72.568,4.0,5.0,1,1,0,0,,good
2026-07-15T18:39:10,HP-01,heating,2.98,5.98,432.323,1700.769,9.98,72.583,4.0,5.0,1,1,0,0,,good
2026-07-15T18:39:20,HP-01,heating,2.975,5.975,432.299,1700.884,9.975,72.599,4.0,5.0,1,1,0,0,,good
2026-07-15T18:39:30,HP-01,heating,2.971,5.971,432.275,1700.998,9.971,72.615,4.0,5.0,1,1,0,0,,good
2026-07-15T18:39:40,HP-01,heating,2.967,5.967,432.25,1701.11,9.967,72.631,4.0,5.0,1,1,0,0,,good
2026-07-15T18:39:50,HP-01,heating,2.962,5.962,432.225,1701.221,9.962,72.647,4.0,5.0,1,1,0,0,,good
2026-07-15T18:40:00,HP-01,heating,2.958,5.958,432.2,1701.331,9.958,72.664,4.0,5.0,1,1,0,0,,good
2026-07-15T18:40:10,HP-01,heating,2.954,5.954,432.174,1701.438,9.954,72.681,4.0,5.0,1,1,0,0,,good
2026-07-15T18:40:20,HP-01,heating,2.95,5.95,432.148,1701.545,9.95,72.697,4.0,5.0,1,1,0,0,,good
2026-07-15T18:40:30,HP-01,heating,2.945,5.945,432.122,1701.65,9.945,72.714,4.0,5.0,1,1,0,0,,good
2026-07-15T18:40:40,HP-01,heating,2.941,5.941,432.095,1701.753,9.941,72.731,4.0,5.0,1,1,0,0,,good
2026-07-15T18:40:50,HP-01,heating,2.937,5.937,432.068,1701.855,9.937,72.749,4.0,5.0,1,1,0,0,,good
2026-07-15T18:41:00,HP-01,heating,2.932,5.932,432.041,1701.956,9.932,72.766,4.0,5.0,1,1,0,0,,good
2026-07-15T18:41:10,HP-01,heating,2.928,5.928,432.013,1702.054,9.928,72.784,4.0,5.0,1,1,0,0,,good
2026-07-15T18:41:20,HP-01,heating,2.924,5.924,431.985,1702.152,9.924,72.801,4.0,5.0,1,1,0,0,,good
2026-07-15T18:41:30,HP-01,heating,2.919,5.919,431.957,1702.248,9.919,72.819,4.0,5.0,1,1,0,0,,good
2026-07-15T18:41:40,HP-01,heating,2.915,5.915,431.928,1702.342,9.915,72.837,4.0,5.0,1,1,0,0,,good
2026-07-15T18:41:50,HP-01,heating,2.911,5.911,431.899,1702.434,9.911,72.855,4.0,5.0,1,1,0,0,,good
2026-07-15T18:42:00,HP-01,heating,2.907,5.907,431.87,1702.526,9.907,72.874,4.0,5.0,1,1,0,0,,good
2026-07-15T18:42:10,HP-01,heating,2.902,5.902,431.841,1702.615,9.902,72.892,4.0,5.0,1,1,0,0,,good
2026-07-15T18:42:20,HP-01,heating,2.898,5.898,431.811,1702.703,9.898,72.911,4.0,5.0,1,1,0,0,,good
2026-07-15T18:42:30,HP-01,heating,2.894,5.894,431.781,1702.79,9.894,72.929,4.0,5.0,1,1,0,0,,good
2026-07-15T18:42:40,HP-01,heating,2.889,5.889,431.75,1702.875,9.889,72.948,4.0,5.0,1,1,0,0,,good
2026-07-15T18:42:50,HP-01,heating,2.885,5.885,431.72,1702.958,9.885,72.967,4.0,5.0,1,1,0,0,,good
2026-07-15T18:43:00,HP-01,heating,2.881,5.881,431.689,1703.039,9.881,72.986,4.0,5.0,1,1,0,0,,good
2026-07-15T18:43:10,HP-01,heating,2.877,5.877,431.658,1703.12,9.877,73.005,4.0,5.0,1,1,0,0,,good
2026-07-15T18:43:20,HP-01,heating,2.872,5.872,431.626,1703.198,9.872,73.025,4.0,5.0,1,1,0,0,,good
2026-07-15T18:43:30,HP-01,heating,2.868,5.868,431.595,1703.275,9.868,73.044,4.0,5.0,1,1,0,0,,good
2026-07-15T18:43:40,HP-01,heating,2.864,5.864,431.563,1703.35,9.864,73.064,4.0,5.0,1,1,0,0,,good
2026-07-15T18:43:50,HP-01,heating,2.859,5.859,431.531,1703.424,9.859,73.084,4.0,5.0,1,1,0,0,,good
2026-07-15T18:44:00,HP-01,heating,2.855,5.855,431.498,1703.496,9.855,73.103,4.0,5.0,1,1,0,0,,good
2026-07-15T18:44:10,HP-01,heating,2.851,5.851,431.466,1703.566,9.851,73.123,4.0,5.0,1,1,0,0,,good
2026-07-15T18:44:20,HP-01,heating,2.847,5.847,431.433,1703.635,9.847,73.143,4.0,5.0,1,1,0,0,,good
2026-07-15T18:44:30,HP-01,heating,2.842,5.842,431.4,1703.702,9.842,73.163,4.0,5.0,1,1,0,0,,good
2026-07-15T18:44:40,HP-01,heating,2.838,5.838,431.367,1703.767,9.838,73.184,4.0,5.0,1,1,0,0,,good
2026-07-15T18:44:50,HP-01,heating,2.834,5.834,431.333,1703.831,9.834,73.204,4.0,5.0,1,1,0,0,,good
2026-07-15T18:45:00,HP-01,heating,2.829,5.829,431.299,1703.893,9.829,73.224,4.0,5.0,1,1,0,0,,good
2026-07-15T18:45:10,HP-01,heating,2.825,5.825,431.266,1703.954,9.825,73.245,4.0,5.0,1,1,0,0,,good
2026-07-15T18:45:20,HP-01,heating,2.821,5.821,431.231,1704.013,9.821,73.266,4.0,5.0,1,1,0,0,,good
2026-07-15T18:45:30,HP-01,heating,2.817,5.817,431.197,1704.07,9.817,73.286,4.0,5.0,1,1,0,0,,good
2026-07-15T18:45:40,HP-01,heating,2.812,5.812,431.163,1704.125,9.812,73.307,4.0,5.0,1,1,0,0,,good
2026-07-15T18:45:50,HP-01,heating,2.808,5.808,431.128,1704.179,9.808,73.328,4.0,5.0,1,1,0,0,,good
2026-07-15T18:46:00,HP-01,heating,2.804,5.804,431.093,1704.231,9.804,73.349,4.0,5.0,1,1,0,0,,good
2026-07-15T18:46:10,HP-01,heating,2.8,5.8,431.058,1704.281,9.8,73.37,4.0,5.0,1,1,0,0,,good
2026-07-15T18:46:20,HP-01,heating,2.795,5.795,431.023,1704.33,9.795,73.391,4.0,5.0,1,1,0,0,,good
2026-07-15T18:46:30,HP-01,heating,2.791,5.791,430.988,1704.377,9.791,73.412,4.0,5.0,1,1,0,0,,good
2026-07-15T18:46:40,HP-01,heating,2.787,5.787,430.952,1704.423,9.787,73.434,4.0,5.0,1,1,0,0,,good
2026-07-15T18:46:50,HP-01,heating,2.782,5.782,430.917,1704.466,9.782,73.455,4.0,5.0,1,1,0,0,,good
2026-07-15T18:47:00,HP-01,heating,2.778,5.778,430.881,1704.508,9.778,73.476,4.0,5.0,1,1,0,0,,good
2026-07-15T18:47:10,HP-01,heating,2.774,5.774,430.845,1704.549,9.774,73.498,4.0,5.0,1,1,0,0,,good
2026-07-15T18:47:20,HP-01,heating,2.77,5.77,430.809,1704.587,9.77,73.519,4.0,5.0,1,1,0,0,,good
2026-07-15T18:47:30,HP-01,heating,2.765,5.765,430.773,1704.624,9.765,73.541,4.0,5.0,1,1,0,0,,good
2026-07-15T18:47:40,HP-01,heating,2.761,5.761,430.736,1704.659,9.761,73.563,4.0,5.0,1,1,0,0,,good
2026-07-15T18:47:50,HP-01,heating,2.757,5.757,430.7,1704.693,9.757,73.584,4.0,5.0,1,1,0,0,,good
2026-07-15T18:48:00,HP-01,heating,2.753,5.753,430.663,1704.724,9.753,73.606,4.0,5.0,1,1,0,0,,good
2026-07-15T18:48:10,HP-01,heating,2.748,5.748,430.627,1704.754,9.748,73.628,4.0,5.0,1,1,0,0,,good
2026-07-15T18:48:20,HP-01,heating,2.744,5.744,430.59,1704.783,9.744,73.65,4.0,5.0,1,1,0,0,,good
2026-07-15T18:48:30,HP-01,heating,2.74,5.74,430.553,1704.809,9.74,73.672,4.0,5.0,1,1,0,0,,good
2026-07-15T18:48:40,HP-01,heating,2.735,5.735,430.516,1704.834,9.735,73.694,4.0,5.0,1,1,0,0,,good
2026-07-15T18:48:50,HP-01,heating,2.731,5.731,430.479,1704.857,9.731,73.716,4.0,5.0,1,1,0,0,,good
2026-07-15T18:49:00,HP-01,heating,2.727,5.727,430.442,1704.878,9.727,73.738,4.0,5.0,1,1,0,0,,good
2026-07-15T18:49:10,HP-01,heating,2.723,5.723,430.405,1704.898,9.723,73.76,4.0,5.0,1,1,0,0,,good
2026-07-15T18:49:20,HP-01,heating,2.718,5.718,430.368,1704.916,9.718,73.782,4.0,5.0,1,1,0,0,,good
2026-07-15T18:49:30,HP-01,heating,2.714,5.714,430.331,1704.932,9.714,73.804,4.0,5.0,1,1,0,0,,good
2026-07-15T18:49:40,HP-01,heating,2.71,5.71,430.294,1704.947,9.71,73.826,4.0,5.0,1,1,0,0,,good
2026-07-15T18:49:50,HP-01,heating,2.706,5.706,430.256,1704.959,9.706,73.848,4.0,5.0,1,1,0,0,,good
2026-07-15T18:50:00,HP-01,heating,2.701,5.701,430.219,1704.97,9.701,73.87,4.0,5.0,1,1,0,0,,good
2026-07-15T18:50:10,HP-01,heating,2.697,5.697,430.181,1704.98,9.697,73.892,4.0,5.0,1,1,0,0,,good
2026-07-15T18:50:20,HP-01,heating,2.693,5.693,430.144,1704.987,9.693,73.915,4.0,5.0,1,1,0,0,,good
2026-07-15T18:50:30,HP-01,heating,2.689,5.689,430.106,1704.993,9.689,73.937,4.0,5.0,1,1,0,0,,good
2026-07-15T18:50:40,HP-01,heating,2.684,5.684,430.069,1704.997,9.684,73.959,4.0,5.0,1,1,0,0,,good
2026-07-15T18:50:50,HP-01,heating,2.68,5.68,430.032,1704.999,9.68,73.981,4.0,5.0,1,1,0,0,,good
2026-07-15T18:51:00,HP-01,heating,2.676,5.676,429.994,1705.0,9.676,74.004,4.0,5.0,1,1,0,0,,good
2026-07-15T18:51:10,HP-01,heating,2.672,5.672,429.957,1704.999,9.672,74.026,4.0,5.0,1,1,0,0,,good
2026-07-15T18:51:20,HP-01,heating,2.667,5.667,429.919,1704.996,9.667,74.048,4.0,5.0,1,1,0,0,,good
2026-07-15T18:51:30,HP-01,heating,2.663,5.663,429.882,1704.991,9.663,74.07,4.0,5.0,1,1,0,0,,good
2026-07-15T18:51:40,HP-01,heating,2.659,5.659,429.844,1704.985,9.659,74.092,4.0,5.0,1,1,0,0,,good
2026-07-15T18:51:50,HP-01,heating,2.655,5.655,429.807,1704.977,9.655,74.115,4.0,5.0,1,1,0,0,,good
2026-07-15T18:52:00,HP-01,heating,2.65,5.65,429.769,1704.967,9.65,74.137,4.0,5.0,1,1,0,0,,good
2026-07-15T18:52:10,HP-01,heating,2.646,5.646,429.732,1704.956,9.646,74.159,4.0,5.0,1,1,0,0,,good
2026-07-15T18:52:20,HP-01,heating,2.642,5.642,429.695,1704.942,9.642,74.181,4.0,5.0,1,1,0,0,,good
2026-07-15T18:52:30,HP-01,heating,2.638,5.638,429.657,1704.927,9.638,74.203,4.0,5.0,1,1,0,0,,good
2026-07-15T18:52:40,HP-01,heating,2.633,5.633,429.62,1704.91,9.633,74.225,4.0,5.0,1,1,0,0,,good
2026-07-15T18:52:50,HP-01,heating,2.629,5.629,429.583,1704.892,9.629,74.247,4.0,5.0,1,1,0,0,,good
2026-07-15T18:53:00,HP-01,heating,2.625,5.625,429.546,1704.872,9.625,74.269,4.0,5.0,1,1,0,0,,good
2026-07-15T18:53:10,HP-01,heating,2.621,5.621,429.509,1704.85,9.621,74.291,4.0,5.0,1,1,0,0,,good
2026-07-15T18:53:20,HP-01,heating,2.616,5.616,429.472,1704.826,9.616,74.313,4.0,5.0,1,1,0,0,,good
2026-07-15T18:53:30,HP-01,heating,2.612,5.612,429.435,1704.801,9.612,74.335,4.0,5.0,1,1,0,0,,good
2026-07-15T18:53:40,HP-01,heating,2.608,5.608,429.398,1704.774,9.608,74.357,4.0,5.0,1,1,0,0,,good
2026-07-15T18:53:50,HP-01,heating,2.604,5.604,429.361,1704.745,9.604,74.379,4.0,5.0,1,1,0,0,,good
2026-07-15T18:54:00,HP-01,heating,2.599,5.599,429.325,1704.714,9.599,74.401,4.0,5.0,1,1,0,0,,good
2026-07-15T18:54:10,HP-01,heating,2.595,5.595,429.288,1704.682,9.595,74.423,4.0,5.0,1,1,0,0,,good
2026-07-15T18:54:20,HP-01,heating,2.591,5.591,429.252,1704.648,9.591,74.444,4.0,5.0,1,1,0,0,,good
2026-07-15T18:54:30,HP-01,heating,2.587,5.587,429.216,1704.612,9.587,74.466,4.0,5.0,1,1,0,0,,good
2026-07-15T18:54:40,HP-01,heating,2.582,5.582,429.18,1704.575,9.582,74.487,4.0,5.0,1,1,0,0,,good
2026-07-15T18:54:50,HP-01,heating,2.578,5.578,429.144,1704.536,9.578,74.509,4.0,5.0,1,1,0,0,,good
2026-07-15T18:55:00,HP-01,heating,2.574,5.574,429.108,1704.495,9.574,74.53,4.0,5.0,1,1,0,0,,good
2026-07-15T18:55:10,HP-01,heating,2.57,5.57,429.072,1704.453,9.57,74.552,4.0,5.0,1,1,0,0,,good
2026-07-15T18:55:20,HP-01,heating,2.565,5.565,429.036,1704.408,9.565,74.573,4.0,5.0,1,1,0,0,,good
2026-07-15T18:55:30,HP-01,heating,2.561,5.561,429.001,1704.362,9.561,74.594,4.0,5.0,1,1,0,0,,good
2026-07-15T18:55:40,HP-01,heating,2.557,5.557,428.966,1704.315,9.557,74.616,4.0,5.0,1,1,0,0,,good
