timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T18:55:50,HP-01,heating,2.553,5.553,428.931,1704.266,9.553,74.637,4.0,5.0,1,1,0,0,,good
2026-07-15T18:56:00,HP-01,heating,2.548,5.548,428.896,1704.215,9.548,74.658,4.0,5.0,1,1,0,0,,good
2026-07-15T18:56:10,HP-01,heating,2.544,5.544,428.861,1704.162,9.544,74.679,4.0,5.0,1,1,0,0,,good
2026-07-15T18:56:20,HP-01,heating,2.54,5.54,428.826,1704.108,9.54,74.7,4.0,5.0,1,1,0,0,,good
2026-07-15T18:56:30,HP-01,heating,2.536,5.536,428.792,1704.052,9.536,74.72,4.0,5.0,1,1,0,0,,good
2026-07-15T18:56:40,HP-01,heating,2.532,5.532,428.758,1703.994,9.532,74.741,4.0,5.0,1,1,0,0,,good
2026-07-15T18:56:50,HP-01,heating,2.527,5.527,428.724,1703.935,9.527,74.762,4.0,5.0,1,1,0,0,,good
2026-07-15T18:57:00,HP-01,heating,2.523,5.523,428.69,1703.874,9.523,74.782,4.0,5.0,1,1,0,0,,good
2026-07-15T18:57:10,HP-01,heating,2.519,5.519,428.656,1703.811,9.519,74.803,4.0,5.0,1,1,0,0,,good
2026-07-15T18:57:20,HP-01,heating,2.515,5.515,428.623,1703.747,9.515,74.823,4.0,5.0,1,1,0,0,,good
2026-07-15T18:57:30,HP-01,heating,2.51,5.51,428.589,1703.681,9.51,74.843,4.0,5.0,1,1,0,0,,good
2026-07-15T18:57:40,HP-01,heating,2.506,5.506,428.556,1703.613,9.506,74.863,4.0,5.0,1,1,0,0,,good
2026-07-15T18:57:50,HP-01,heating,2.502,5.502,428.524,1703.544,9.502,74.883,4.0,5.0,1,1,0,0,,good
2026-07-15T18:58:00,HP-01,heating,2.498,5.498,428.491,1703.473,9.498,74.903,4.0,5.0,1,1,0,0,,good
2026-07-15T18:58:10,HP-01,heating,2.493,5.493,428.459,1703.4,9.493,74.923,4.0,5.0,1,1,0,0,,good
2026-07-15T18:58:20,HP-01,heating,2.489,5.489,428.427,1703.326,9.489,74.942,4.0,5.0,1,1,0,0,,good
2026-07-15T18:58:30,HP-01,heating,2.485,5.485,428.395,1703.25,9.485,74.962,4.0,5.0,1,1,0,0,,good
2026-07-15T18:58:40,HP-01,heating,2.481,5.481,428.363,1703.173,9.481,74.981,4.0,5.0,1,1,0,0,,good
2026-07-15T18:58:50,HP-01,heating,2.477,5.477,428.332,1703.094,9.477,75.001,4.0,5.0,1,1,0,0,,good
2026-07-15T18:59:00,HP-01,heating,2.472,5.472,428.301,1703.014,9.472,75.02,4.0,5.0,1,1,0,0,,good
2026-07-15T18:59:10,HP-01,heating,2.468,5.468,428.27,1702.931,9.468,75.039,4.0,5.0,1,1,0,0,,good
2026-07-15T18:59:20,HP-01,heating,2.464,5.464,428.24,1702.848,9.464,75.058,4.0,5.0,1,1,0,0,,good
2026-07-15T18:59:30,HP-01,heating,2.46,5.46,428.21,1702.762,9.46,75.077,4.0,5.0,1,1,0,0,,good
2026-07-15T18:59:40,HP-01,heating,2.456,5.456,428.18,1702.675,9.456,75.095,4.0,5.0,1,1,0,0,,good
2026-07-15T18:59:50,HP-01,heating,2.451,5.451,428.15,1702.587,9.451,75.114,4.0,5.0,1,1,0,0,,good
2026-07-15T19:00:00,HP-01,heating,2.447,5.447,428.121,1702.497,9.447,75.132,4.0,5.0,1,1,0,0,,good
2026-07-15T19:00:10,HP-01,heating,2.443,5.443,428.092,1702.405,9.443,75.15,4.0,5.0,1,1,0,0,,good
2026-07-15T19:00:20,HP-01,heating,2.439,5.439,428.063,1702.312,9.439,75.169,4.0,5.0,1,1,0,0,,good
2026-07-15T19:00:30,HP-01,heating,2.434,5.434,428.034,1702.217,9.434,75.187,4.0,5.0,1,1,0,0,,good
2026-07-15T19:00:40,HP-01,heating,2.43,5.43,428.006,1702.121,9.43,75.204,4.0,5.0,1,1,0,0,,good
2026-07-15T19:00:50,HP-01,heating,2.426,5.426,427.978,1702.023,9.426,75.222,4.0,5.0,1,1,0,0,,good
2026-07-15T19:01:00,HP-01,heating,2.422,5.422,427.951,1701.924,9.422,75.24,4.0,5.0,1,1,0,0,,good
2026-07-15T19:01:10,HP-01,heating,2.418,5.418,427.923,1701.823,9.418,75.257,4.0,5.0,1,1,0,0,,good
2026-07-15T19:01:20,HP-01,heating,2.413,5.413,427.897,1701.72,9.413,75.274,4.0,5.0,1,1,0,0,,good
2026-07-15T19:01:30,HP-01,heating,2.409,5.409,427.87,1701.616,9.409,75.291,4.0,5.0,1,1,0,0,,good
2026-07-15T19:01:40,HP-01,heating,2.405,5.405,427.844,1701.511,9.405,75.308,4.0,5.0,1,1,0,0,,good
2026-07-15T19:01:50,HP-01,heating,2.401,5.401,427.818,1701.404,9.401,75.325,4.0,5.0,1,1,0,0,,good
2026-07-15T19:02:00,HP-01,heating,2.397,5.397,427.792,1701.296,9.397,75.341,4.0,5.0,1,1,0,0,,good
2026-07-15T19:02:10,HP-01,heating,2.392,5.392,427.767,1701.186,9.392,75.358,4.0,5.0,1,1,0,0,,good
2026-07-15T19:02:20,HP-01,heating,2.388,5.388,427.742,1701.074,9.388,75.374,4.0,5.0,1,1,0,0,,good
2026-07-15T19:02:30,HP-01,heating,2.384,5.384,427.718,1700.962,9.384,75.39,4.0,5.0,1,1,0,0,,good
2026-07-15T19:02:40,HP-01,heating,2.38,5.38,427.694,1700.847,9.38,75.406,4.0,5.0,1,1,0,0,,good
2026-07-15T19:02:50,HP-01,heating,2.376,5.376,427.67,1700.732,9.376,75.422,4.0,5.0,1,1,0,0,,good
2026-07-15T19:03:00,HP-01,heating,2.371,5.371,427.646,1700.615,9.371,75.437,4.0,5.0,1,1,0,0,,good
2026-07-15T19:03:10,HP-01,heating,2.367,5.367,427.623,1700.496,9.367,75.453,4.0,5.0,1,1,0,0,,good
2026-07-15T19:03:20,HP-01,heating,2.363,5.363,427.601,1700.376,9.363,75.468,4.0,5.0,1,1,0,0,,good
2026-07-15T19:03:30,HP-01,heating,2.359,5.359,427.578,1700.255,9.359,75.483,4.0,5.0,1,1,0,0,,good
2026-07-15T19:03:40,HP-01,heating,2.355,5.355,427.556,1700.132,9.355,75.498,4.0,5.0,1,1,0,0,,good
2026-07-15T19:03:50,HP-01,heating,2.35,5.35,427.535,1700.008,9.35,75.512,4.0,5.0,1,1,0,0,,good
2026-07-15T19:04:00,HP-01,heating,2.346,5.346,427.514,1699.882,9.346,75.527,4.0,5.0,1,1,0,0,,good
2026-07-15T19:04:10,HP-01,heating,2.342,5.342,427.493,1699.755,9.342,75.541,4.0,5.0,1,1,0,0,,good
2026-07-15T19:04:20,HP-01,heating,2.338,5.338,427.472,1699.627,9.338,75.555,4.0,5.0,1,1,0,0,,good
2026-07-15T19:04:30,HP-01,heating,2.334,5.334,427.452,1699.497,9.334,75.569,4.0,5.0,1,1,0,0,,good
2026-07-15T19:04:40,HP-01,heating,2.329,5.329,427.433,1699.366,9.329,75.583,4.0,5.0,1,1,0,0,,good
2026-07-15T19:04:50,HP-01,heating,2.325,5.325,427.414,1699.233,9.325,75.596,4.0,5.0,1,1,0,0,,good
2026-07-15T19:05:00,HP-01,heating,2.321,5.321,427.395,1699.1,9.321,75.609,4.0,5.0,1,1,0,0,,good
2026-07-15T19:05:10,HP-01,heating,2.317,5.317,427.376,1698.964,9.317,75.622,4.0,5.0,1,1,0,0,,good
2026-07-15T19:05:20,HP-01,heating,2.313,5.313,427.358,1698.828,9.313,75.635,4.0,5.0,1,1,0,0,,good
2026-07-15T19:05:30,HP-01,heating,2.308,5.308,427.341,1698.69,9.308,75.648,4.0,5.0,1,1,0,0,,good
2026-07-15T19:05:40,HP-01,heating,2.304,5.304,427.324,1698.551,9.304,75.66,4.0,5.0,1,1,0,0,,good
2026-07-15T19:05:50,HP-01,heating,2.3,5.3,427.307,1698.411,9.3,75.673,4.0,5.0,1,1,0,0,,good
2026-07-15T19:06:00,HP-01,heating,2.296,5.296,427.291,1698.27,9.296,75.685,4.0,5.0,1,1,0,0,,good
2026-07-15T19:06:10,HP-01,heating,2.292,5.292,427.275,1698.127,9.292,75.697,4.0,5.0,1,1,0,0,,good
2026-07-15T19:06:20,HP-01,heating,2.288,5.288,427.259,1697.983,9.288,75.708,4.0,5.0,1,1,0,0,,good
2026-07-15T19:06:30,HP-01,heating,2.283,5.283,427.244,1697.837,9.283,75.72,4.0,5.0,1,1,0,0,,good
2026-07-15T19:06:40,HP-01,heating,2.279,5.279,427.23,1697.691,9.279,75.731,4.0,5.0,1,1,0,0,,good
2026-07-15T19:06:50,HP-01,heating,2.275,5.275,427.215,1697.543,9.275,75.742,4.0,5.0,1,1,0,0,,good
2026-07-15T19:07:00,HP-01,heating,2.271,5.271,427.202,1697.394,9.271,75.753,4.0,5.0,1,1,0,0,,good
2026-07-15T19:07:10,HP-01,heating,2.267,5.267,427.188,1697.244,9.267,75.763,4.0,5.0,1,1,0,0,,good
2026-07-15T19:07:20,HP-01,heating,2.262,5.262,427.176,1697.092,9.262,75.774,4.0,5.0,1,1,0,0,,good
2026-07-15T19:07:30,HP-01,heating,2.258,5.258,427.163,1696.939,9.258,75.784,4.0,5.0,1,1,0,0,,good
2026-07-15T19:07:40,HP-01,heating,2.254,5.254,427.151,1696.786,9.254,75.794,4.0,5.0,1,1,0,0,,good
2026-07-15T19:07:50,HP-01,heating,2.25,5.25,427.14,1696.631,9.25,75.804,4.0,5.0,1,1,0,0,,good
2026-07-15T19:08:00,HP-01,heating,2.246,5.246,427.129,1696.475,9.246,75.813,4.0,5.0,1,1,0,0,,good
2026-07-15T19:08:10,HP-01,heating,2.242,5.242,427.118,1696.317,9.242,75.822,4.0,5.0,1,1,0,0,,good
2026-07-15T19:08:20,HP-01,heating,2.237,5.237,427.108,1696.159,9.237,75.831,4.0,5.0,1,1,0,0,,good
2026-07-15T19:08:30,HP-01,heating,2.233,5.233,427.098,1695.999,9.233,75.84,4.0,5.0,1,1,0,0,,good
2026-07-15T19:08:40,HP-01,heating,2.229,5.229,427.089,1695.839,9.229,75.849,4.0,5.0,1,1,0,0,,good
2026-07-15T19:08:50,HP-01,heating,2.225,5.225,427.08,1695.677,9.225,75.857,4.0,5.0,1,1,0,0,,good
2026-07-15T19:09:00,HP-01,heating,2.221,5.221,427.072,1695.514,9.221,75.865,4.0,5.0,1,1,0,0,,good
2026-07-15T19:09:10,HP-01,heating,2.217,5.217,427.064,1695.35,9.217,75.873,4.0,5.0,1,1,0,0,,good
2026-07-15T19:09:20,HP-01,heating,2.212,5.212,427.056,1695.185,9.212,75.881,4.0,5.0,1,1,0,0,,good
2026-07-15T19:09:30,HP-01,heating,2.208,5.208,427.049,1695.019,9.208,75.888,4.0,5.0,1,1,0,0,,good
2026-07-15T19:09:40,HP-01,heating,2.204,5.204,427.043,1694.852,9.204,75.896,4.0,5.0,1,1,0,0,,good
2026-07-15T19:09:50,HP-01,heating,2.2,5.2,427.037,1694.684,9.2,75.903,4.0,5.0,1,1,0,0,,good
2026-07-15T19:10:00,HP-01,heating,2.196,5.196,427.031,1694.515,9.196,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T19:10:10,HP-01,heating,2.192,5.192,427.026,1694.345,9.192,75.916,4.0,5.0,1,1,0,0,,good
2026-07-15T19:10:20,HP-01,heating,2.187,5.187,427.021,1694.174,9.187,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T19:10:30,HP-01,heating,2.183,5.183,427.017,1694.002,9.183,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T19:10:40,HP-01,heating,2.179,5.179,427.013,1693.829,9.179,75.934,4.0,5.0,1,1,0,0,,good
2026-07-15T19:10:50,HP-01,heating,2.175,5.175,427.01,1693.655,9.175,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T19:11:00,HP-01,heating,2.171,5.171,427.007,1693.48,9.171,75.945,4.0,5.0,1,1,0,0,,good
2026-07-15T19:11:10,HP-01,heating,2.167,5.167,427.005,1693.304,9.167,75.95,4.0,5.0,1,1,0,0,,good
2026-07-15T19:11:20,HP-01,heating,2.163,5.163,427.003,1693.127,9.163,75.955,4.0,5.0,1,1,0,0,,good
2026-07-15T19:11:30,HP-01,heating,2.158,5.158,427.001,1692.949,9.158,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T19:11:40,HP-01,heating,2.154,5.154,427.001,1692.77,9.154,75.964,4.0,5.0,1,1,0,0,,good
2026-07-15T19:11:50,HP-01,heating,2.15,5.15,427.0,1692.591,9.15,75.968,4.0,5.0,1,1,0,0,,good
2026-07-15T19:12:00,HP-01,heating,2.146,5.146,427.0,1692.41,9.146,75.972,4.0,5.0,1,1,0,0,,good
2026-07-15T19:12:10,HP-01,heating,2.142,5.142,427.001,1692.229,9.142,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T19:12:20,HP-01,heating,2.138,5.138,427.001,1692.047,9.138,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T19:12:30,HP-01,heating,2.133,5.133,427.003,1691.864,9.133,75.982,4.0,5.0,1,1,0,0,,good
2026-07-15T19:12:40,HP-01,heating,2.129,5.129,427.005,1691.68,9.129,75.985,4.0,5.0,1,1,0,0,,good
2026-07-15T19:12:50,HP-01,heating,2.125,5.125,427.007,1691.496,9.125,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T19:13:00,HP-01,heating,2.121,5.121,427.01,1691.31,9.121,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T19:13:10,HP-01,heating,2.117,5.117,427.013,1691.124,9.117,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T19:13:20,HP-01,heating,2.113,5.113,427.017,1690.937,9.113,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T19:13:30,HP-01,heating,2.109,5.109,427.021,1690.749,9.109,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T19:13:40,HP-01,heating,2.104,5.104,427.026,1690.561,9.104,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T19:13:50,HP-01,heating,2.1,5.1,427.031,1690.372,9.1,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T19:14:00,HP-01,heating,2.096,5.096,427.037,1690.182,9.096,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T19:14:10,HP-01,heating,2.092,5.092,427.043,1689.991,9.092,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T19:14:20,HP-01,heating,2.088,5.088,427.049,1689.8,9.088,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T19:14:30,HP-01,heating,2.084,5.084,427.056,1689.608,9.084,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T19:14:40,HP-01,heating,2.08,5.08,427.064,1689.415,9.08,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T19:14:50,HP-01,heating,2.075,5.075,427.071,1689.222,9.075,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T19:15:00,HP-01,heating,2.071,5.071,427.08,1689.028,9.071,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T19:15:10,HP-01,heating,2.067,5.067,427.089,1688.833,9.067,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T19:15:20,HP-01,heating,2.063,5.063,427.098,1688.638,9.063,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T19:15:30,HP-01,heating,2.059,5.059,427.108,1688.442,9.059,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T19:15:40,HP-01,heating,2.055,5.055,427.118,1688.246,9.055,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T19:15:50,HP-01,heating,2.051,5.051,427.128,1688.049,9.051,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T19:16:00,HP-01,heating,2.047,5.047,427.14,1687.851,9.047,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T19:16:10,HP-01,heating,2.042,5.042,427.151,1687.653,9.042,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T19:16:20,HP-01,heating,2.038,5.038,427.163,1687.455,9.038,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T19:16:30,HP-01,heating,2.034,5.034,427.175,1687.256,9.034,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T19:16:40,HP-01,heating,2.03,5.03,427.188,1687.056,9.03,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T19:16:50,HP-01,heating,2.026,5.026,427.202,1686.856,9.026,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T19:17:00,HP-01,heating,2.022,5.022,427.215,1686.655,9.022,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T19:17:10,HP-01,heating,2.018,5.018,427.23,1686.454,9.018,75.969,4.0,5.0,1,1,0,0,,good
2026-07-15T19:17:20,HP-01,heating,2.014,5.014,427.244,1686.253,9.014,75.965,4.0,5.0,1,1,0,0,,good
2026-07-15T19:17:30,HP-01,heating,2.01,5.01,427.259,1686.051,9.01,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T19:17:40,HP-01,heating,2.005,5.005,427.275,1685.849,9.005,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T19:17:50,HP-01,heating,2.001,5.001,427.29,1685.646,9.001,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T19:18:00,HP-01,heating,1.997,4.997,427.307,1685.443,8.997,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T19:18:10,HP-01,heating,1.993,4.993,427.324,1685.239,8.993,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T19:18:20,HP-01,heating,1.989,4.989,427.341,1685.035,8.989,75.936,4.0,5.0,1,1,0,0,,good
2026-07-15T19:18:30,HP-01,heating,1.985,4.985,427.358,1684.831,8.985,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T19:18:40,HP-01,heating,1.981,4.981,427.376,1684.626,8.981,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T19:18:50,HP-01,heating,1.977,4.977,427.395,1684.422,8.977,75.918,4.0,5.0,1,1,0,0,,good
2026-07-15T19:19:00,HP-01,heating,1.972,4.972,427.413,1684.216,8.972,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T19:19:10,HP-01,heating,1.968,4.968,427.433,1684.011,8.968,75.905,4.0,5.0,1,1,0,0,,good
2026-07-15T19:19:20,HP-01,heating,1.964,4.964,427.452,1683.805,8.964,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T19:19:30,HP-01,heating,1.96,4.96,427.472,1683.599,8.96,75.891,4.0,5.0,1,1,0,0,,good
2026-07-15T19:19:40,HP-01,heating,1.956,4.956,427.493,1683.393,8.956,75.884,4.0,5.0,1,1,0,0,,good
2026-07-15T19:19:50,HP-01,heating,1.952,4.952,427.513,1683.186,8.952,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T19:20:00,HP-01,heating,1.948,4.948,427.535,1682.98,8.948,75.869,4.0,5.0,1,1,0,0,,good
2026-07-15T19:20:10,HP-01,heating,1.944,4.944,427.556,1682.773,8.944,75.861,4.0,5.0,1,1,0,0,,good
2026-07-15T19:20:20,HP-01,heating,1.94,4.94,427.578,1682.565,8.94,75.852,4.0,5.0,1,1,0,0,,good
2026-07-15T19:20:30,HP-01,heating,1.936,4.936,427.6,1682.358,8.936,75.844,4.0,5.0,1,1,0,0,,good
2026-07-15T19:20:40,HP-01,heating,1.931,4.931,427.623,1682.151,8.931,75.835,4.0,5.0,1,1,0,0,,good
2026-07-15T19:20:50,HP-01,heating,1.927,4.927,427.646,1681.943,8.927,75.826,4.0,5.0,1,1,0,0,,good
2026-07-15T19:21:00,HP-01,heating,1.923,4.923,427.67,1681.735,8.923,75.817,4.0,5.0,1,1,0,0,,good
2026-07-15T19:21:10,HP-01,heating,1.919,4.919,427.693,1681.527,8.919,75.808,4.0,5.0,1,1,0,0,,good
2026-07-15T19:21:20,HP-01,heating,1.915,4.915,427.718,1681.319,8.915,75.798,4.0,5.0,1,1,0,0,,good
2026-07-15T19:21:30,HP-01,heating,1.911,4.911,427.742,1681.111,8.911,75.788,4.0,5.0,1,1,0,0,,good
2026-07-15T19:21:40,HP-01,heating,1.907,4.907,427.767,1680.903,8.907,75.778,4.0,5.0,1,1,0,0,,good
2026-07-15T19:21:50,HP-01,heating,1.903,4.903,427.792,1680.695,8.903,75.768,4.0,5.0,1,1,0,0,,good
2026-07-15T19:22:00,HP-01,heating,1.899,4.899,427.818,1680.487,8.899,75.757,4.0,5.0,1,1,0,0,,good
2026-07-15T19:22:10,HP-01,heating,1.895,4.895,427.844,1680.278,8.895,75.747,4.0,5.0,1,1,0,0,,good
2026-07-15T19:22:20,HP-01,heating,1.891,4.891,427.87,1680.07,8.891,75.736,4.0,5.0,1,1,0,0,,good
2026-07-15T19:22:30,HP-01,heating,1.886,4.886,427.896,1679.862,8.886,75.725,4.0,5.0,1,1,0,0,,good
2026-07-15T19:22:40,HP-01,heating,1.882,4.882,427.923,1679.653,8.882,75.713,4.0,5.0,1,1,0,0,,good
2026-07-15T19:22:50,HP-01,heating,1.878,4.878,427.95,1679.445,8.878,75.702,4.0,5.0,1,1,0,0,,good
2026-07-15T19:23:00,HP-01,heating,1.874,4.874,427.978,1679.237,8.874,75.69,4.0,5.0,1,1,0,0,,good
2026-07-15T19:23:10,HP-01,heating,1.87,4.87,428.006,1679.029,8.87,75.678,4.0,5.0,1,1,0,0,,good
2026-07-15T19:23:20,HP-01,heating,1.866,4.866,428.034,1678.82,8.866,75.666,4.0,5.0,1,1,0,0,,good
2026-07-15T19:23:30,HP-01,heating,1.862,4.862,428.063,1678.612,8.862,75.653,4.0,5.0,1,1,0,0,,good
2026-07-15T19:23:40,HP-01,heating,1.858,4.858,428.091,1678.404,8.858,75.641,4.0,5.0,1,1,0,0,,good
2026-07-15T19:23:50,HP-01,heating,1.854,4.854,428.12,1678.197,8.854,75.628,4.0,5.0,1,1,0,0,,good
2026-07-15T19:24:00,HP-01,heating,1.85,4.85,428.15,1677.989,8.85,75.615,4.0,5.0,1,1,0,0,,good
2026-07-15T19:24:10,HP-01,heating,1.846,4.846,428.179,1677.781,8.846,75.602,4.0,5.0,1,1,0,0,,good
2026-07-15T19:24:20,HP-01,heating,1.842,4.842,428.209,1677.574,8.842,75.588,4.0,5.0,1,1,0,0,,good
2026-07-15T19:24:30,HP-01,heating,1.838,4.838,428.24,1677.366,8.838,75.575,4.0,5.0,1,1,0,0,,good
2026-07-15T19:24:40,HP-01,heating,1.834,4.834,428.27,1677.159,8.834,75.561,4.0,5.0,1,1,0,0,,good
2026-07-15T19:24:50,HP-01,heating,1.829,4.829,428.301,1676.953,8.829,75.547,4.0,5.0,1,1,0,0,,good
2026-07-15T19:25:00,HP-01,heating,1.825,4.825,428.332,1676.746,8.825,75.533,4.0,5.0,1,1,0,0,,good
2026-07-15T19:25:10,HP-01,heating,1.821,4.821,428.363,1676.539,8.821,75.518,4.0,5.0,1,1,0,0,,good
2026-07-15T19:25:20,HP-01,heating,1.817,4.817,428.395,1676.333,8.817,75.504,4.0,5.0,1,1,0,0,,good
2026-07-15T19:25:30,HP-01,heating,1.813,4.813,428.427,1676.127,8.813,75.489,4.0,5.0,1,1,0,0,,good
2026-07-15T19:25:40,HP-01,heating,1.809,4.809,428.459,1675.922,8.809,75.474,4.0,5.0,1,1,0,0,,good
2026-07-15T19:25:50,HP-01,heating,1.805,4.805,428.491,1675.716,8.805,75.459,4.0,5.0,1,1,0,0,,good
2026-07-15T19:26:00,HP-01,heating,1.801,4.801,428.523,1675.511,8.801,75.444,4.0,5.0,1,1,0,0,,good
2026-07-15T19:26:10,HP-01,heating,1.797,4.797,428.556,1675.306,8.797,75.428,4.0,5.0,1,1,0,0,,good
2026-07-15T19:26:20,HP-01,heating,1.793,4.793,428.589,1675.102,8.793,75.413,4.0,5.0,1,1,0,0,,good
2026-07-15T19:26:30,HP-01,heating,1.789,4.789,428.622,1674.898,8.789,75.397,4.0,5.0,1,1,0,0,,good
2026-07-15T19:26:40,HP-01,heating,1.785,4.785,428.656,1674.694,8.785,75.381,4.0,5.0,1,1,0,0,,good
2026-07-15T19:26:50,HP-01,heating,1.781,4.781,428.689,1674.491,8.781,75.365,4.0,5.0,1,1,0,0,,good
2026-07-15T19:27:00,HP-01,heating,1.777,4.777,428.723,1674.288,8.777,75.348,4.0,5.0,1,1,0,0,,good
2026-07-15T19:27:10,HP-01,heating,1.773,4.773,428.757,1674.085,8.773,75.332,4.0,5.0,1,1,0,0,,good
2026-07-15T19:27:20,HP-01,heating,1.769,4.769,428.792,1673.883,8.769,75.315,4.0,5.0,1,1,0,0,,good
2026-07-15T19:27:30,HP-01,heating,1.765,4.765,428.826,1673.681,8.765,75.298,4.0,5.0,1,1,0,0,,good
2026-07-15T19:27:40,HP-01,heating,1.76,4.76,428.861,1673.48,8.76,75.281,4.0,5.0,1,1,0,0,,good
2026-07-15T19:27:50,HP-01,heating,1.756,4.756,428.895,1673.279,8.756,75.264,4.0,5.0,1,1,0,0,,good
2026-07-15T19:28:00,HP-01,heating,1.752,4.752,428.93,1673.078,8.752,75.247,4.0,5.0,1,1,0,0,,good
2026-07-15T19:28:10,HP-01,heating,1.748,4.748,428.965,1672.878,8.748,75.229,4.0,5.0,1,1,0,0,,good
2026-07-15T19:28:20,HP-01,heating,1.744,4.744,429.001,1672.679,8.744,75.212,4.0,5.0,1,1,0,0,,good
2026-07-15T19:28:30,HP-01,heating,1.74,4.74,429.036,1672.48,8.74,75.194,4.0,5.0,1,1,0,0,,good
2026-07-15T19:28:40,HP-01,heating,1.736,4.736,429.072,1672.281,8.736,75.176,4.0,5.0,1,1,0,0,,good
2026-07-15T19:28:50,HP-01,heating,1.732,4.732,429.107,1672.084,8.732,75.158,4.0,5.0,1,1,0,0,,good
2026-07-15T19:29:00,HP-01,heating,1.728,4.728,429.143,1671.886,8.728,75.14,4.0,5.0,1,1,0,0,,good
2026-07-15T19:29:10,HP-01,heating,1.724,4.724,429.179,1671.689,8.724,75.122,4.0,5.0,1,1,0,0,,good
2026-07-15T19:29:20,HP-01,heating,1.72,4.72,429.215,1671.493,8.72,75.103,4.0,5.0,1,1,0,0,,good
2026-07-15T19:29:30,HP-01,heating,1.716,4.716,429.252,1671.298,8.716,75.085,4.0,5.0,1,1,0,0,,good
2026-07-15T19:29:40,HP-01,heating,1.712,4.712,429.288,1671.103,8.712,75.066,4.0,5.0,1,1,0,0,,good
2026-07-15T19:29:50,HP-01,heating,1.708,4.708,429.325,1670.908,8.708,75.047,4.0,5.0,1,1,0,0,,good
2026-07-15T19:30:00,HP-01,heating,1.704,4.704,429.361,1670.715,8.704,75.028,4.0,5.0,1,1,0,0,,good
2026-07-15T19:30:10,HP-01,heating,1.7,4.7,429.398,1670.521,8.7,75.009,4.0,5.0,1,1,0,0,,good
2026-07-15T19:30:20,HP-01,heating,1.696,4.696,429.435,1670.329,8.696,74.99,4.0,5.0,1,1,0,0,,good
2026-07-15T19:30:30,HP-01,heating,1.692,4.692,429.471,1670.137,8.692,74.97,4.0,5.0,1,1,0,0,,good
2026-07-15T19:30:40,HP-01,heating,1.688,4.688,429.508,1669.946,8.688,74.951,4.0,5.0,1,1,0,0,,good
2026-07-15T19:30:50,HP-01,heating,1.684,4.684,429.545,1669.756,8.684,74.931,4.0,5.0,1,1,0,0,,good
2026-07-15T19:31:00,HP-01,heating,1.68,4.68,429.583,1669.566,8.68,74.911,4.0,5.0,1,1,0,0,,good
2026-07-15T19:31:10,HP-01,heating,1.676,4.676,429.62,1669.377,8.676,74.892,4.0,5.0,1,1,0,0,,good
2026-07-15T19:31:20,HP-01,heating,1.672,4.672,429.657,1669.189,8.672,74.872,4.0,5.0,1,1,0,0,,good
2026-07-15T19:31:30,HP-01,heating,1.668,4.668,429.694,1669.001,8.668,74.852,4.0,5.0,1,1,0,0,,good
2026-07-15T19:31:40,HP-01,heating,1.664,4.664,429.732,1668.815,8.664,74.831,4.0,5.0,1,1,0,0,,good
2026-07-15T19:31:50,HP-01,heating,1.66,4.66,429.769,1668.629,8.66,74.811,4.0,5.0,1,1,0,0,,good
2026-07-15T19:32:00,HP-01,heating,1.656,4.656,429.806,1668.444,8.656,74.791,4.0,5.0,1,1,0,0,,good
2026-07-15T19:32:10,HP-01,heating,1.652,4.652,429.844,1668.259,8.652,74.77,4.0,5.0,1,1,0,0,,good
2026-07-15T19:32:20,HP-01,heating,1.648,4.648,429.881,1668.076,8.648,74.75,4.0,5.0,1,1,0,0,,good
2026-07-15T19:32:30,HP-01,heating,1.644,4.644,429.919,1667.893,8.644,74.729,4.0,5.0,1,1,0,0,,good
2026-07-15T19:32:40,HP-01,heating,1.64,4.64,429.956,1667.711,8.64,74.708,4.0,5.0,1,1,0,0,,good
2026-07-15T19:32:50,HP-01,heating,1.636,4.636,429.994,1667.53,8.636,74.688,4.0,5.0,1,1,0,0,,good
2026-07-15T19:33:00,HP-01,heating,1.632,4.632,430.031,1667.35,8.632,74.667,4.0,5.0,1,1,0,0,,good
2026-07-15T19:33:10,HP-01,heating,1.628,4.628,430.069,1667.171,8.628,74.646,4.0,5.0,1,1,0,0,,good
2026-07-15T19:33:20,HP-01,heating,1.624,4.624,430.106,1666.992,8.624,74.625,4.0,5.0,1,1,0,0,,good
2026-07-15T19:33:30,HP-01,heating,1.62,4.62,430.144,1666.815,8.62,74.603,4.0,5.0,1,1,0,0,,good
2026-07-15T19:33:40,HP-01,heating,1.616,4.616,430.181,1666.638,8.616,74.582,4.0,5.0,1,1,0,0,,good
2026-07-15T19:33:50,HP-01,heating,1.612,4.612,430.219,1666.463,8.612,74.561,4.0,5.0,1,1,0,0,,good
2026-07-15T19:34:00,HP-01,heating,1.608,4.608,430.256,1666.288,8.608,74.54,4.0,5.0,1,1,0,0,,good
2026-07-15T19:34:10,HP-01,heating,1.604,4.604,430.293,1666.114,8.604,74.518,4.0,5.0,1,1,0,0,,good
2026-07-15T19:34:20,HP-01,heating,1.6,4.6,430.331,1665.942,8.6,74.497,4.0,5.0,1,1,0,0,,good
2026-07-15T19:34:30,HP-01,heating,1.596,4.596,430.368,1665.77,8.596,74.475,4.0,5.0,1,1,0,0,,good
2026-07-15T19:34:40,HP-01,heating,1.592,4.592,430.405,1665.599,8.592,74.453,4.0,5.0,1,1,0,0,,good
2026-07-15T19:34:50,HP-01,heating,1.588,4.588,430.442,1665.429,8.588,74.432,4.0,5.0,1,1,0,0,,good
2026-07-15T19:35:00,HP-01,heating,1.584,4.584,430.479,1665.261,8.584,74.41,4.0,5.0,1,1,0,0,,good
2026-07-15T19:35:10,HP-01,heating,1.58,4.58,430.516,1665.093,8.58,74.388,4.0,5.0,1,1,0,0,,good
2026-07-15T19:35:20,HP-01,heating,1.576,4.576,430.553,1664.926,8.576,74.366,4.0,5.0,1,1,0,0,,good
2026-07-15T19:35:30,HP-01,heating,1.572,4.572,430.59,1664.76,8.572,74.345,4.0,5.0,1,1,0,0,,good
2026-07-15T19:35:40,HP-01,heating,1.568,4.568,430.627,1664.596,8.568,74.323,4.0,5.0,1,1,0,0,,good
2026-07-15T19:35:50,HP-01,heating,1.564,4.564,430.663,1664.432,8.564,74.301,4.0,5.0,1,1,0,0,,good
2026-07-15T19:36:00,HP-01,heating,1.56,4.56,430.7,1664.27,8.56,74.279,4.0,5.0,1,1,0,0,,good
2026-07-15T19:36:10,HP-01,heating,1.556,4.556,430.736,1664.108,8.556,74.257,4.0,5.0,1,1,0,0,,good
2026-07-15T19:36:20,HP-01,heating,1.552,4.552,430.772,1663.948,8.552,74.235,4.0,5.0,1,1,0,0,,good
2026-07-15T19:36:30,HP-01,heating,1.548,4.548,430.809,1663.789,8.548,74.213,4.0,5.0,1,1,0,0,,good
2026-07-15T19:36:40,HP-01,heating,1.544,4.544,430.845,1663.631,8.544,74.19,4.0,5.0,1,1,0,0,,good
2026-07-15T19:36:50,HP-01,heating,1.54,4.54,430.881,1663.474,8.54,74.168,4.0,5.0,1,1,0,0,,good
2026-07-15T19:37:00,HP-01,heating,1.536,4.536,430.916,1663.318,8.536,74.146,4.0,5.0,1,1,0,0,,good
2026-07-15T19:37:10,HP-01,heating,1.532,4.532,430.952,1663.164,8.532,74.124,4.0,5.0,1,1,0,0,,good
2026-07-15T19:37:20,HP-01,heating,1.528,4.528,430.987,1663.01,8.528,74.102,4.0,5.0,1,1,0,0,,good
2026-07-15T19:37:30,HP-01,heating,1.524,4.524,431.023,1662.858,8.524,74.08,4.0,5.0,1,1,0,0,,good
2026-07-15T19:37:40,HP-01,heating,1.52,4.52,431.058,1662.707,8.52,74.057,4.0,5.0,1,1,0,0,,good
2026-07-15T19:37:50,HP-01,heating,1.516,4.516,431.093,1662.557,8.516,74.035,4.0,5.0,1,1,0,0,,good
2026-07-15T19:38:00,HP-01,heating,1.512,4.512,431.128,1662.408,8.512,74.013,4.0,5.0,1,1,0,0,,good
2026-07-15T19:38:10,HP-01,heating,1.508,4.508,431.162,1662.261,8.508,73.991,4.0,5.0,1,1,0,0,,good
2026-07-15T19:38:20,HP-01,heating,1.504,4.504,431.197,1662.115,8.504,73.969,4.0,5.0,1,1,0,0,,good
2026-07-15T19:38:30,HP-01,heating,1.5,4.5,431.231,1661.97,8.5,73.946,4.0,5.0,1,1,0,0,,good
2026-07-15T19:38:40,HP-01,heating,1.496,4.496,431.265,1661.826,8.496,73.924,4.0,5.0,1,1,0,0,,good
2026-07-15T19:38:50,HP-01,heating,1.492,4.492,431.299,1661.684,8.492,73.902,4.0,5.0,1,1,0,0,,good
2026-07-15T19:39:00,HP-01,heating,1.488,4.488,431.333,1661.543,8.488,73.88,4.0,5.0,1,1,0,0,,good
2026-07-15T19:39:10,HP-01,heating,1.484,4.484,431.366,1661.403,8.484,73.858,4.0,5.0,1,1,0,0,,good
2026-07-15T19:39:20,HP-01,heating,1.48,4.48,431.4,1661.264,8.48,73.835,4.0,5.0,1,1,0,0,,good
2026-07-15T19:39:30,HP-01,heating,1.476,4.476,431.433,1661.127,8.476,73.813,4.0,5.0,1,1,0,0,,good
2026-07-15T19:39:40,HP-01,heating,1.472,4.472,431.466,1660.991,8.472,73.791,4.0,5.0,1,1,0,0,,good
2026-07-15T19:39:50,HP-01,heating,1.468,4.468,431.498,1660.856,8.468,73.769,4.0,5.0,1,1,0,0,,good
2026-07-15T19:40:00,HP-01,heating,1.464,4.464,431.531,1660.723,8.464,73.747,4.0,5.0,1,1,0,0,,good
2026-07-15T19:40:10,HP-01,heating,1.46,4.46,431.563,1660.591,8.46,73.725,4.0,5.0,1,1,0,0,,good
2026-07-15T19:40:20,HP-01,heating,1.456,4.456,431.595,1660.46,8.456,73.703,4.0,5.0,1,1,0,0,,good
2026-07-15T19:40:30,HP-01,heating,1.452,4.452,431.626,1660.331,8.452,73.681,4.0,5.0,1,1,0,0,,good
2026-07-15T19:40:40,HP-01,heating,1.448,4.448,431.658,1660.203,8.448,73.659,4.0,5.0,1,1,0,0,,good
2026-07-15T19:40:50,HP-01,heating,1.445,4.445,431.689,1660.077,8.445,73.637,4.0,5.0,1,1,0,0,,good
2026-07-15T19:41:00,HP-01,heating,1.441,4.441,431.72,1659.951,8.441,73.615,4.0,5.0,1,1,0,0,,good
2026-07-15T19:41:10,HP-01,heating,1.437,4.437,431.75,1659.828,8.437,73.594,4.0,5.0,1,1,0,0,,good
2026-07-15T19:41:20,HP-01,heating,1.433,4.433,431.781,1659.705,8.433,73.572,4.0,5.0,1,1,0,0,,good
2026-07-15T19:41:30,HP-01,heating,1.429,4.429,431.811,1659.584,8.429,73.55,4.0,5.0,1,1,0,0,,good
2026-07-15T19:41:40,HP-01,heating,1.425,4.425,431.84,1659.465,8.425,73.529,4.0,5.0,1,1,0,0,,good
2026-07-15T19:41:50,HP-01,heating,1.421,4.421,431.87,1659.347,8.421,73.507,4.0,5.0,1,1,0,0,,good
2026-07-15T19:42:00,HP-01,heating,1.417,4.417,431.899,1659.23,8.417,73.485,4.0,5.0,1,1,0,0,,good
2026-07-15T19:42:10,HP-01,heating,1.413,4.413,431.928,1659.115,8.413,73.464,4.0,5.0,1,1,0,0,,good
2026-07-15T19:42:20,HP-01,heating,1.409,4.409,431.956,1659.001,8.409,73.443,4.0,5.0,1,1,0,0,,good
2026-07-15T19:42:30,HP-01,heating,1.405,4.405,431.985,1658.889,8.405,73.421,4.0,5.0,1,1,0,0,,good
2026-07-15T19:42:40,HP-01,heating,1.401,4.401,432.013,1658.778,8.401,73.4,4.0,5.0,1,1,0,0,,good
2026-07-15T19:42:50,HP-01,heating,1.397,4.397,432.04,1658.669,8.397,73.379,4.0,5.0,1,1,0,0,,good
2026-07-15T19:43:00,HP-01,heating,1.393,4.393,432.068,1658.561,8.393,73.358,4.0,5.0,1,1,0,0,,good
2026-07-15T19:43:10,HP-01,heating,1.389,4.389,432.095,1658.454,8.389,73.337,4.0,5.0,1,1,0,0,,good
2026-07-15T19:43:20,HP-01,heating,1.385,4.385,432.121,1658.349,8.385,73.316,4.0,5.0,1,1,0,0,,good
2026-07-15T19:43:30,HP-01,heating,1.382,4.382,432.148,1658.246,8.382,73.295,4.0,5.0,1,1,0,0,,good
2026-07-15T19:43:40,HP-01,heating,1.378,4.378,432.174,1658.144,8.378,73.274,4.0,5.0,1,1,0,0,,good
2026-07-15T19:43:50,HP-01,heating,1.374,4.374,432.199,1658.044,8.374,73.254,4.0,5.0,1,1,0,0,,good
2026-07-15T19:44:00,HP-01,heating,1.37,4.37,432.225,1657.945,8.37,73.233,4.0,5.0,1,1,0,0,,good
2026-07-15T19:44:10,HP-01,heating,1.366,4.366,432.25,1657.847,8.366,73.213,4.0,5.0,1,1,0,0,,good
2026-07-15T19:44:20,HP-01,heating,1.362,4.362,432.274,1657.752,8.362,73.192,4.0,5.0,1,1,0,0,,good
2026-07-15T19:44:30,HP-01,heating,1.358,4.358,432.299,1657.657,8.358,73.172,4.0,5.0,1,1,0,0,,good
2026-07-15T19:44:40,HP-01,heating,1.354,4.354,432.323,1657.565,8.354,73.152,4.0,5.0,1,1,0,0,,good
2026-07-15T19:44:50,HP-01,heating,1.35,4.35,432.346,1657.474,8.35,73.132,4.0,5.0,1,1,0,0,,good
2026-07-15T19:45:00,HP-01,heating,1.346,4.346,432.369,1657.384,8.346,73.112,4.0,5.0,1,1,0,0,,good
2026-07-15T19:45:10,HP-01,heating,1.342,4.342,432.392,1657.296,8.342,73.092,4.0,5.0,1,1,0,0,,good
2026-07-15T19:45:20,HP-01,heating,1.338,4.338,432.415,1657.21,8.338,73.072,4.0,5.0,1,1,0,0,,good
2026-07-15T19:45:30,HP-01,heating,1.335,4.335,432.437,1657.125,8.335,73.053,4.0,5.0,1,1,0,0,,good
2026-07-15T19:45:40,HP-01,heating,1.331,4.331,432.458,1657.041,8.331,73.033,4.0,5.0,1,1,0,0,,good
2026-07-15T19:45:50,HP-01,heating,1.327,4.327,432.48,1656.96,8.327,73.014,4.0,5.0,1,1,0,0,,good
2026-07-15T19:46:00,HP-01,heating,1.323,4.323,432.5,1656.88,8.323,72.994,4.0,5.0,1,1,0,0,,good
2026-07-15T19:46:10,HP-01,heating,1.319,4.319,432.521,1656.801,8.319,72.975,4.0,5.0,1,1,0,0,,good
2026-07-15T19:46:20,HP-01,heating,1.315,4.315,432.541,1656.724,8.315,72.956,4.0,5.0,1,1,0,0,,good
2026-07-15T19:46:30,HP-01,heating,1.311,4.311,432.561,1656.649,8.311,72.937,4.0,5.0,1,1,0,0,,good
2026-07-15T19:46:40,HP-01,heating,1.307,4.307,432.58,1656.576,8.307,72.919,4.0,5.0,1,1,0,0,,good
2026-07-15T19:46:50,HP-01,heating,1.303,4.303,432.599,1656.504,8.303,72.9,4.0,5.0,1,1,0,0,,good
2026-07-15T19:47:00,HP-01,heating,1.299,4.299,432.618,1656.433,8.299,72.881,4.0,5.0,1,1,0,0,,good
2026-07-15T19:47:10,HP-01,heating,1.296,4.296,432.636,1656.365,8.296,72.863,4.0,5.0,1,1,0,0,,good
2026-07-15T19:47:20,HP-01,heating,1.292,4.292,432.653,1656.298,8.292,72.845,4.0,5.0,1,1,0,0,,good
2026-07-15T19:47:30,HP-01,heating,1.288,4.288,432.671,1656.232,8.288,72.827,4.0,5.0,1,1,0,0,,good
2026-07-15T19:47:40,HP-01,heating,1.284,4.284,432.688,1656.168,8.284,72.809,4.0,5.0,1,1,0,0,,good
2026-07-15T19:47:50,HP-01,heating,1.28,4.28,432.704,1656.106,8.28,72.791,4.0,5.0,1,1,0,0,,good
2026-07-15T19:48:00,HP-01,heating,1.276,4.276,432.72,1656.046,8.276,72.773,4.0,5.0,1,1,0,0,,good
2026-07-15T19:48:10,HP-01,heating,1.272,4.272,432.736,1655.987,8.272,72.756,4.0,5.0,1,1,0,0,,good
2026-07-15T19:48:20,HP-01,heating,1.268,4.268,432.751,1655.93,8.268,72.739,4.0,5.0,1,1,0,0,,good
2026-07-15T19:48:30,HP-01,heating,1.264,4.264,432.766,1655.874,8.264,72.722,4.0,5.0,1,1,0,0,,good
2026-07-15T19:48:40,HP-01,heating,1.261,4.261,432.78,1655.821,8.261,72.704,4.0,5.0,1,1,0,0,,good
2026-07-15T19:48:50,HP-01,heating,1.257,4.257,432.794,1655.769,8.257,72.688,4.0,5.0,1,1,0,0,,good
2026-07-15T19:49:00,HP-01,heating,1.253,4.253,432.807,1655.718,8.253,72.671,4.0,5.0,1,1,0,0,,good
2026-07-15T19:49:10,HP-01,heating,1.249,4.249,432.82,1655.669,8.249,72.654,4.0,5.0,1,1,0,0,,good
2026-07-15T19:49:20,HP-01,heating,1.245,4.245,432.833,1655.622,8.245,72.638,4.0,5.0,1,1,0,0,,good
2026-07-15T19:49:30,HP-01,heating,1.241,4.241,432.845,1655.577,8.241,72.622,4.0,5.0,1,1,0,0,,good
2026-07-15T19:49:40,HP-01,heating,1.237,4.237,432.857,1655.533,8.237,72.606,4.0,5.0,1,1,0,0,,good
2026-07-15T19:49:50,HP-01,heating,1.233,4.233,432.868,1655.491,8.233,72.59,4.0,5.0,1,1,0,0,,good
2026-07-15T19:50:00,HP-01,heating,1.23,4.23,432.879,1655.451,8.23,72.574,4.0,5.0,1,1,0,0,,good
2026-07-15T19:50:10,HP-01,heating,1.226,4.226,432.889,1655.413,8.226,72.559,4.0,5.0,1,1,0,0,,good
2026-07-15T19:50:20,HP-01,heating,1.222,4.222,432.899,1655.376,8.222,72.544,4.0,5.0,1,1,0,0,,good
2026-07-15T19:50:30,HP-01,heating,1.218,4.218,432.908,1655.341,8.218,72.528,4.0,5.0,1,1,0,0,,good
2026-07-15T19:50:40,HP-01,heating,1.214,4.214,432.917,1655.307,8.214,72.513,4.0,5.0,1,1,0,0,,good
2026-07-15T19:50:50,HP-01,heating,1.21,4.21,432.926,1655.275,8.21,72.499,4.0,5.0,1,1,0,0,,good
2026-07-15T19:51:00,HP-01,heating,1.206,4.206,432.934,1655.246,8.206,72.484,4.0,5.0,1,1,0,0,,good
2026-07-15T19:51:10,HP-01,heating,1.202,4.202,432.941,1655.217,8.202,72.47,4.0,5.0,1,1,0,0,,good
2026-07-15T19:51:20,HP-01,heating,1.199,4.199,432.949,1655.191,8.199,72.455,4.0,5.0,1,1,0,0,,good
2026-07-15T19:51:30,HP-01,heating,1.195,4.195,432.955,1655.166,8.195,72.441,4.0,5.0,1,1,0,0,,good
2026-07-15T19:51:40,HP-01,heating,1.191,4.191,432.961,1655.143,8.191,72.428,4.0,5.0,1,1,0,0,,good
2026-07-15T19:51:50,HP-01,heating,1.187,4.187,432.967,1655.121,8.187,72.414,4.0,5.0,1,1,0,0,,good
2026-07-15T19:52:00,HP-01,heating,1.183,4.183,432.973,1655.102,8.183,72.401,4.0,5.0,1,1,0,0,,good
2026-07-15T19:52:10,HP-01,heating,1.179,4.179,432.977,1655.084,8.179,72.387,4.0,5.0,1,1,0,0,,good
2026-07-15T19:52:20,HP-01,heating,1.175,4.175,432.982,1655.068,8.175,72.374,4.0,5.0,1,1,0,0,,good
2026-07-15T19:52:30,HP-01,heating,1.172,4.172,432.986,1655.053,8.172,72.361,4.0,5.0,1,1,0,0,,good
2026-07-15T19:52:40,HP-01,heating,1.168,4.168,432.989,1655.04,8.168,72.349,4.0,5.0,1,1,0,0,,good
2026-07-15T19:52:50,HP-01,heating,1.164,4.164,432.992,1655.03,8.164,72.336,4.0,5.0,1,1,0,0,,good
2026-07-15T19:53:00,HP-01,heating,1.16,4.16,432.995,1655.02,8.16,72.324,4.0,5.0,1,1,0,0,,good
2026-07-15T19:53:10,HP-01,heating,1.156,4.156,432.997,1655.013,8.156,72.312,4.0,5.0,1,1,0,0,,good
2026-07-15T19:53:20,HP-01,heating,1.152,4.152,432.998,1655.007,8.152,72.3,4.0,5.0,1,1,0,0,,good
2026-07-15T19:53:30,HP-01,heating,1.149,4.149,432.999,1655.003,8.149,72.289,4.0,5.0,1,1,0,0,,good
2026-07-15T19:53:40,HP-01,heating,1.145,4.145,433.0,1655.001,8.145,72.277,4.0,5.0,1,1,0,0,,good
2026-07-15T19:53:50,HP-01,heating,1.141,4.141,433.0,1655.0,8.141,72.266,4.0,5.0,1,1,0,0,,good
2026-07-15T19:54:00,HP-01,heating,1.137,4.137,433.0,1655.001,8.137,72.255,4.0,5.0,1,1,0,0,,good
2026-07-15T19:54:10,HP-01,heating,1.133,4.133,432.999,1655.004,8.133,72.244,4.0,5.0,1,1,0,0,,good
2026-07-15T19:54:20,HP-01,heating,1.129,4.129,432.998,1655.009,8.129,72.234,4.0,5.0,1,1,0,0,,good
2026-07-15T19:54:30,HP-01,heating,1.126,4.126,432.996,1655.015,8.126,72.224,4.0,5.0,1,1,0,0,,good
2026-07-15T19:54:40,HP-01,heating,1.122,4.122,432.994,1655.023,8.122,72.213,4.0,5.0,1,1,0,0,,good
2026-07-15T19:54:50,HP-01,heating,1.118,4.118,432.991,1655.033,8.118,72.204,4.0,5.0,1,1,0,0,,good
2026-07-15T19:55:00,HP-01,heating,1.114,4.114,432.988,1655.045,8.114,72.194,4.0,5.0,1,1,0,0,,good
2026-07-15T19:55:10,HP-01,heating,1.11,4.11,432.984,1655.058,8.11,72.184,4.0,5.0,1,1,0,0,,good
2026-07-15T19:55:20,HP-01,heating,1.106,4.106,432.98,1655.073,8.106,72.175,4.0,5.0,1,1,0,0,,good
2026-07-15T19:55:30,HP-01,heating,1.103,4.103,432.976,1655.09,8.103,72.166,4.0,5.0,1,1,0,0,,good
2026-07-15T19:55:40,HP-01,heating,1.099,4.099,432.971,1655.108,8.099,72.157,4.0,5.0,1,1,0,0,,good
2026-07-15T19:55:50,HP-01,heating,1.095,4.095,432.965,1655.128,8.095,72.149,4.0,5.0,1,1,0,0,,good
2026-07-15T19:56:00,HP-01,heating,1.091,4.091,432.959,1655.15,8.091,72.141,4.0,5.0,1,1,0,0,,good
2026-07-15T19:56:10,HP-01,heating,1.087,4.087,432.953,1655.174,8.087,72.133,4.0,5.0,1,1,0,0,,good
2026-07-15T19:56:20,HP-01,heating,1.084,4.084,432.946,1655.199,8.084,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T19:56:30,HP-01,heating,1.08,4.08,432.939,1655.227,8.08,72.117,4.0,5.0,1,1,0,0,,good
2026-07-15T19:56:40,HP-01,heating,1.076,4.076,432.931,1655.255,8.076,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T19:56:50,HP-01,heating,1.072,4.072,432.923,1655.286,8.072,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T19:57:00,HP-01,heating,1.068,4.068,432.914,1655.318,8.068,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T19:57:10,HP-01,heating,1.064,4.064,432.905,1655.352,8.064,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T19:57:20,HP-01,heating,1.061,4.061,432.896,1655.388,8.061,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T19:57:30,HP-01,heating,1.057,4.057,432.886,1655.425,8.057,72.076,4.0,5.0,1,1,0,0,,good
2026-07-15T19:57:40,HP-01,heating,1.053,4.053,432.875,1655.465,8.053,72.07,4.0,5.0,1,1,0,0,,good
2026-07-15T19:57:50,HP-01,heating,1.049,4.049,432.864,1655.505,8.049,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T19:58:00,HP-01,heating,1.045,4.045,432.853,1655.548,8.045,72.059,4.0,5.0,1,1,0,0,,good
2026-07-15T19:58:10,HP-01,heating,1.042,4.042,432.841,1655.592,8.042,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T19:58:20,HP-01,heating,1.038,4.038,432.829,1655.638,8.038,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T19:58:30,HP-01,heating,1.034,4.034,432.816,1655.686,8.034,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T19:58:40,HP-01,heating,1.03,4.03,432.803,1655.735,8.03,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T19:58:50,HP-01,heating,1.026,4.026,432.789,1655.786,8.026,72.035,4.0,5.0,1,1,0,0,,good
2026-07-15T19:59:00,HP-01,heating,1.023,4.023,432.775,1655.839,8.023,72.031,4.0,5.0,1,1,0,0,,good
2026-07-15T19:59:10,HP-01,heating,1.019,4.019,432.761,1655.893,8.019,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T19:59:20,HP-01,heating,1.015,4.015,432.746,1655.949,8.015,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T19:59:30,HP-01,heating,1.011,4.011,432.731,1656.007,8.011,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T19:59:40,HP-01,heating,1.008,4.008,432.715,1656.066,8.008,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T19:59:50,HP-01,heating,1.004,4.004,432.699,1656.127,8.004,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T20:00:00,HP-01,heating,1.0,4.0,432.682,1656.19,8.0,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T20:00:10,HP-01,heating,0.996,3.996,432.665,1656.254,7.996,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T20:00:20,HP-01,heating,0.992,3.992,432.648,1656.32,7.992,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T20:00:30,HP-01,heating,0.989,3.989,432.63,1656.388,7.989,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T20:00:40,HP-01,heating,0.985,3.985,432.611,1656.457,7.985,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T20:00:50,HP-01,heating,0.981,3.981,432.593,1656.528,7.981,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T20:01:00,HP-01,heating,0.977,3.977,432.574,1656.6,7.977,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T20:01:10,HP-01,heating,0.974,3.974,432.554,1656.674,7.974,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T20:01:20,HP-01,heating,0.97,3.97,432.534,1656.75,7.97,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T20:01:30,HP-01,heating,0.966,3.966,432.514,1656.828,7.966,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T20:01:40,HP-01,heating,0.962,3.962,432.493,1656.907,7.962,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T20:01:50,HP-01,heating,0.959,3.959,432.472,1656.987,7.959,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T20:02:00,HP-01,heating,0.955,3.955,432.451,1657.069,7.955,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T20:02:10,HP-01,heating,0.951,3.951,432.429,1657.153,7.951,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T20:02:20,HP-01,heating,0.947,3.947,432.407,1657.239,7.947,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T20:02:30,HP-01,heating,0.943,3.943,432.384,1657.326,7.943,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T20:02:40,HP-01,heating,0.94,3.94,432.361,1657.414,7.94,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T20:02:50,HP-01,heating,0.936,3.936,432.338,1657.504,7.936,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T20:03:00,HP-01,heating,0.932,3.932,432.314,1657.596,7.932,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T20:03:10,HP-01,heating,0.928,3.928,432.29,1657.689,7.928,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T20:03:20,HP-01,heating,0.925,3.925,432.266,1657.784,7.925,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T20:03:30,HP-01,heating,0.921,3.921,432.241,1657.88,7.921,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T20:03:40,HP-01,heating,0.917,3.917,432.216,1657.978,7.917,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T20:03:50,HP-01,heating,0.914,3.914,432.191,1658.077,7.914,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T20:04:00,HP-01,heating,0.91,3.91,432.165,1658.178,7.91,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T20:04:10,HP-01,heating,0.906,3.906,432.139,1658.281,7.906,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T20:04:20,HP-01,heating,0.902,3.902,432.112,1658.385,7.902,72.032,4.0,5.0,1,1,0,0,,good
2026-07-15T20:04:30,HP-01,heating,0.899,3.899,432.086,1658.49,7.899,72.036,4.0,5.0,1,1,0,0,,good
2026-07-15T20:04:40,HP-01,heating,0.895,3.895,432.058,1658.597,7.895,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T20:04:50,HP-01,heating,0.891,3.891,432.031,1658.705,7.891,72.045,4.0,5.0,1,1,0,0,,good
2026-07-15T20:05:00,HP-01,heating,0.887,3.887,432.003,1658.815,7.887,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T20:05:10,HP-01,heating,0.884,3.884,431.975,1658.927,7.884,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T20:05:20,HP-01,heating,0.88,3.88,431.947,1659.039,7.88,72.06,4.0,5.0,1,1,0,0,,good
2026-07-15T20:05:30,HP-01,heating,0.876,3.876,431.918,1659.154,7.876,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T20:05:40,HP-01,heating,0.872,3.872,431.889,1659.269,7.872,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T20:05:50,HP-01,heating,0.869,3.869,431.86,1659.386,7.869,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T20:06:00,HP-01,heating,0.865,3.865,431.83,1659.505,7.865,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T20:06:10,HP-01,heating,0.861,3.861,431.8,1659.625,7.861,72.09,4.0,5.0,1,1,0,0,,good
2026-07-15T20:06:20,HP-01,heating,0.858,3.858,431.77,1659.747,7.858,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T20:06:30,HP-01,heating,0.854,3.854,431.74,1659.869,7.854,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T20:06:40,HP-01,heating,0.85,3.85,431.709,1659.994,7.85,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T20:06:50,HP-01,heating,0.846,3.846,431.678,1660.119,7.846,72.118,4.0,5.0,1,1,0,0,,good
2026-07-15T20:07:00,HP-01,heating,0.843,3.843,431.647,1660.246,7.843,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T20:07:10,HP-01,heating,0.839,3.839,431.616,1660.375,7.839,72.133,4.0,5.0,1,1,0,0,,good
2026-07-15T20:07:20,HP-01,heating,0.835,3.835,431.584,1660.504,7.835,72.141,4.0,5.0,1,1,0,0,,good
2026-07-15T20:07:30,HP-01,heating,0.832,3.832,431.552,1660.635,7.832,72.15,4.0,5.0,1,1,0,0,,good
2026-07-15T20:07:40,HP-01,heating,0.828,3.828,431.52,1660.768,7.828,72.158,4.0,5.0,1,1,0,0,,good
2026-07-15T20:07:50,HP-01,heating,0.824,3.824,431.487,1660.902,7.824,72.167,4.0,5.0,1,1,0,0,,good
2026-07-15T20:08:00,HP-01,heating,0.82,3.82,431.455,1661.037,7.82,72.176,4.0,5.0,1,1,0,0,,good
2026-07-15T20:08:10,HP-01,heating,0.817,3.817,431.422,1661.173,7.817,72.185,4.0,5.0,1,1,0,0,,good
2026-07-15T20:08:20,HP-01,heating,0.813,3.813,431.388,1661.311,7.813,72.195,4.0,5.0,1,1,0,0,,good
2026-07-15T20:08:30,HP-01,heating,0.809,3.809,431.355,1661.45,7.809,72.204,4.0,5.0,1,1,0,0,,good
2026-07-15T20:08:40,HP-01,heating,0.806,3.806,431.322,1661.59,7.806,72.214,4.0,5.0,1,1,0,0,,good
2026-07-15T20:08:50,HP-01,heating,0.802,3.802,431.288,1661.732,7.802,72.224,4.0,5.0,1,1,0,0,,good
2026-07-15T20:09:00,HP-01,heating,0.798,3.798,431.254,1661.875,7.798,72.235,4.0,5.0,1,1,0,0,,good
2026-07-15T20:09:10,HP-01,heating,0.795,3.795,431.22,1662.019,7.795,72.245,4.0,5.0,1,1,0,0,,good
2026-07-15T20:09:20,HP-01,heating,0.791,3.791,431.185,1662.164,7.791,72.256,4.0,5.0,1,1,0,0,,good
2026-07-15T20:09:30,HP-01,heating,0.787,3.787,431.151,1662.311,7.787,72.267,4.0,5.0,1,1,0,0,,good
2026-07-15T20:09:40,HP-01,heating,0.784,3.784,431.116,1662.459,7.784,72.278,4.0,5.0,1,1,0,0,,good
2026-07-15T20:09:50,HP-01,heating,0.78,3.78,431.081,1662.608,7.78,72.29,4.0,5.0,1,1,0,0,,good
2026-07-15T20:10:00,HP-01,heating,0.776,3.776,431.046,1662.758,7.776,72.301,4.0,5.0,1,1,0,0,,good
2026-07-15T20:10:10,HP-01,heating,0.773,3.773,431.011,1662.909,7.773,72.313,4.0,5.0,1,1,0,0,,good
2026-07-15T20:10:20,HP-01,heating,0.769,3.769,430.975,1663.062,7.769,72.325,4.0,5.0,1,1,0,0,,good
2026-07-15T20:10:30,HP-01,heating,0.765,3.765,430.94,1663.216,7.765,72.337,4.0,5.0,1,1,0,0,,good
2026-07-15T20:10:40,HP-01,heating,0.761,3.761,430.904,1663.371,7.761,72.35,4.0,5.0,1,1,0,0,,good
2026-07-15T20:10:50,HP-01,heating,0.758,3.758,430.868,1663.527,7.758,72.363,4.0,5.0,1,1,0,0,,good
2026-07-15T20:11:00,HP-01,heating,0.754,3.754,430.832,1663.684,7.754,72.375,4.0,5.0,1,1,0,0,,good
2026-07-15T20:11:10,HP-01,heating,0.75,3.75,430.796,1663.843,7.75,72.388,4.0,5.0,1,1,0,0,,good
2026-07-15T20:11:20,HP-01,heating,0.747,3.747,430.76,1664.002,7.747,72.402,4.0,5.0,1,1,0,0,,good
2026-07-15T20:11:30,HP-01,heating,0.743,3.743,430.724,1664.163,7.743,72.415,4.0,5.0,1,1,0,0,,good
2026-07-15T20:11:40,HP-01,heating,0.739,3.739,430.687,1664.324,7.739,72.429,4.0,5.0,1,1,0,0,,good
2026-07-15T20:11:50,HP-01,heating,0.736,3.736,430.651,1664.487,7.736,72.443,4.0,5.0,1,1,0,0,,good
2026-07-15T20:12:00,HP-01,heating,0.732,3.732,430.614,1664.651,7.732,72.457,4.0,5.0,1,1,0,0,,good
2026-07-15T20:12:10,HP-01,heating,0.729,3.729,430.577,1664.816,7.729,72.471,4.0,5.0,1,1,0,0,,good
2026-07-15T20:12:20,HP-01,heating,0.725,3.725,430.541,1664.982,7.725,72.485,4.0,5.0,1,1,0,0,,good
2026-07-15T20:12:30,HP-01,heating,0.721,3.721,430.504,1665.149,7.721,72.5,4.0,5.0,1,1,0,0,,good
2026-07-15T20:12:40,HP-01,heating,0.718,3.718,430.467,1665.317,7.718,72.515,4.0,5.0,1,1,0,0,,good
2026-07-15T20:12:50,HP-01,heating,0.714,3.714,430.43,1665.487,7.714,72.53,4.0,5.0,1,1,0,0,,good
2026-07-15T20:13:00,HP-01,heating,0.71,3.71,430.392,1665.657,7.71,72.545,4.0,5.0,1,1,0,0,,good
2026-07-15T20:13:10,HP-01,heating,0.707,3.707,430.355,1665.828,7.707,72.56,4.0,5.0,1,1,0,0,,good
2026-07-15T20:13:20,HP-01,heating,0.703,3.703,430.318,1666.0,7.703,72.576,4.0,5.0,1,1,0,0,,good
2026-07-15T20:13:30,HP-01,heating,0.699,3.699,430.281,1666.173,7.699,72.591,4.0,5.0,1,1,0,0,,good
2026-07-15T20:13:40,HP-01,heating,0.696,3.696,430.243,1666.347,7.696,72.607,4.0,5.0,1,1,0,0,,good
2026-07-15T20:13:50,HP-01,heating,0.692,3.692,430.206,1666.522,7.692,72.623,4.0,5.0,1,1,0,0,,good
2026-07-15T20:14:00,HP-01,heating,0.688,3.688,430.168,1666.698,7.688,72.64,4.0,5.0,1,1,0,0,,good
2026-07-15T20:14:10,HP-01,heating,0.685,3.685,430.131,1666.875,7.685,72.656,4.0,5.0,1,1,0,0,,good
2026-07-15T20:14:20,HP-01,heating,0.681,3.681,430.094,1667.053,7.681,72.672,4.0,5.0,1,1,0,0,,good
2026-07-15T20:14:30,HP-01,heating,0.677,3.677,430.056,1667.231,7.677,72.689,4.0,5.0,1,1,0,0,,good
2026-07-15T20:14:40,HP-01,heating,0.674,3.674,430.019,1667.411,7.674,72.706,4.0,5.0,1,1,0,0,,good
2026-07-15T20:14:50,HP-01,heating,0.67,3.67,429.981,1667.591,7.67,72.723,4.0,5.0,1,1,0,0,,good
2026-07-15T20:15:00,HP-01,heating,0.667,3.667,429.944,1667.773,7.667,72.74,4.0,5.0,1,1,0,0,,good
2026-07-15T20:15:10,HP-01,heating,0.663,3.663,429.906,1667.955,7.663,72.758,4.0,5.0,1,1,0,0,,good
2026-07-15T20:15:20,HP-01,heating,0.659,3.659,429.869,1668.138,7.659,72.775,4.0,5.0,1,1,0,0,,good
2026-07-15T20:15:30,HP-01,heating,0.656,3.656,429.831,1668.321,7.656,72.793,4.0,5.0,1,1,0,0,,good
2026-07-15T20:15:40,HP-01,heating,0.652,3.652,429.794,1668.506,7.652,72.81,4.0,5.0,1,1,0,0,,good
2026-07-15T20:15:50,HP-01,heating,0.648,3.648,429.756,1668.691,7.648,72.828,4.0,5.0,1,1,0,0,,good
2026-07-15T20:16:00,HP-01,heating,0.645,3.645,429.719,1668.878,7.645,72.847,4.0,5.0,1,1,0,0,,good
2026-07-15T20:16:10,HP-01,heating,0.641,3.641,429.682,1669.065,7.641,72.865,4.0,5.0,1,1,0,0,,good
2026-07-15T20:16:20,HP-01,heating,0.638,3.638,429.644,1669.252,7.638,72.883,4.0,5.0,1,1,0,0,,good
2026-07-15T20:16:30,HP-01,heating,0.634,3.634,429.607,1669.441,7.634,72.902,4.0,5.0,1,1,0,0,,good
2026-07-15T20:16:40,HP-01,heating,0.63,3.63,429.57,1669.63,7.63,72.92,4.0,5.0,1,1,0,0,,good
2026-07-15T20:16:50,HP-01,heating,0.627,3.627,429.533,1669.82,7.627,72.939,4.0,5.0,1,1,0,0,,good
2026-07-15T20:17:00,HP-01,heating,0.623,3.623,429.496,1670.011,7.623,72.958,4.0,5.0,1,1,0,0,,good
2026-07-15T20:17:10,HP-01,heating,0.62,3.62,429.459,1670.202,7.62,72.977,4.0,5.0,1,1,0,0,,good
2026-07-15T20:17:20,HP-01,heating,0.616,3.616,429.422,1670.394,7.616,72.996,4.0,5.0,1,1,0,0,,good
2026-07-15T20:17:30,HP-01,heating,0.612,3.612,429.385,1670.587,7.612,73.015,4.0,5.0,1,1,0,0,,good
2026-07-15T20:17:40,HP-01,heating,0.609,3.609,429.349,1670.78,7.609,73.035,4.0,5.0,1,1,0,0,,good
2026-07-15T20:17:50,HP-01,heating,0.605,3.605,429.312,1670.974,7.605,73.054,4.0,5.0,1,1,0,0,,good
