timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T20:18:00,HP-01,heating,0.602,3.602,429.276,1671.168,7.602,73.074,4.0,5.0,1,1,0,0,,good
2026-07-15T20:18:10,HP-01,heating,0.598,3.598,429.239,1671.364,7.598,73.094,4.0,5.0,1,1,0,0,,good
2026-07-15T20:18:20,HP-01,heating,0.594,3.594,429.203,1671.559,7.594,73.114,4.0,5.0,1,1,0,0,,good
2026-07-15T20:18:30,HP-01,heating,0.591,3.591,429.167,1671.756,7.591,73.134,4.0,5.0,1,1,0,0,,good
2026-07-15T20:18:40,HP-01,heating,0.587,3.587,429.131,1671.953,7.587,73.154,4.0,5.0,1,1,0,0,,good
2026-07-15T20:18:50,HP-01,heating,0.584,3.584,429.095,1672.15,7.584,73.174,4.0,5.0,1,1,0,0,,good
2026-07-15T20:19:00,HP-01,heating,0.58,3.58,429.06,1672.348,7.58,73.194,4.0,5.0,1,1,0,0,,good
2026-07-15T20:19:10,HP-01,heating,0.576,3.576,429.024,1672.547,7.576,73.214,4.0,5.0,1,1,0,0,,good
2026-07-15T20:19:20,HP-01,heating,0.573,3.573,428.989,1672.746,7.573,73.235,4.0,5.0,1,1,0,0,,good
2026-07-15T20:19:30,HP-01,heating,0.569,3.569,428.954,1672.946,7.569,73.256,4.0,5.0,1,1,0,0,,good
2026-07-15T20:19:40,HP-01,heating,0.566,3.566,428.918,1673.146,7.566,73.276,4.0,5.0,1,1,0,0,,good
2026-07-15T20:19:50,HP-01,heating,0.562,3.562,428.884,1673.346,7.562,73.297,4.0,5.0,1,1,0,0,,good
2026-07-15T20:20:00,HP-01,heating,0.559,3.559,428.849,1673.547,7.559,73.318,4.0,5.0,1,1,0,0,,good
2026-07-15T20:20:10,HP-01,heating,0.555,3.555,428.814,1673.749,7.555,73.339,4.0,5.0,1,1,0,0,,good
2026-07-15T20:20:20,HP-01,heating,0.551,3.551,428.78,1673.951,7.551,73.36,4.0,5.0,1,1,0,0,,good
2026-07-15T20:20:30,HP-01,heating,0.548,3.548,428.746,1674.153,7.548,73.381,4.0,5.0,1,1,0,0,,good
2026-07-15T20:20:40,HP-01,heating,0.544,3.544,428.712,1674.356,7.544,73.402,4.0,5.0,1,1,0,0,,good
2026-07-15T20:20:50,HP-01,heating,0.541,3.541,428.678,1674.559,7.541,73.423,4.0,5.0,1,1,0,0,,good
2026-07-15T20:21:00,HP-01,heating,0.537,3.537,428.645,1674.763,7.537,73.445,4.0,5.0,1,1,0,0,,good
2026-07-15T20:21:10,HP-01,heating,0.534,3.534,428.611,1674.967,7.534,73.466,4.0,5.0,1,1,0,0,,good
2026-07-15T20:21:20,HP-01,heating,0.53,3.53,428.578,1675.171,7.53,73.487,4.0,5.0,1,1,0,0,,good
2026-07-15T20:21:30,HP-01,heating,0.526,3.526,428.545,1675.375,7.526,73.509,4.0,5.0,1,1,0,0,,good
2026-07-15T20:21:40,HP-01,heating,0.523,3.523,428.512,1675.58,7.523,73.53,4.0,5.0,1,1,0,0,,good
2026-07-15T20:21:50,HP-01,heating,0.519,3.519,428.48,1675.785,7.519,73.552,4.0,5.0,1,1,0,0,,good
2026-07-15T20:22:00,HP-01,heating,0.516,3.516,428.448,1675.991,7.516,73.574,4.0,5.0,1,1,0,0,,good
2026-07-15T20:22:10,HP-01,heating,0.512,3.512,428.416,1676.197,7.512,73.596,4.0,5.0,1,1,0,0,,good
2026-07-15T20:22:20,HP-01,heating,0.509,3.509,428.384,1676.403,7.509,73.617,4.0,5.0,1,1,0,0,,good
2026-07-15T20:22:30,HP-01,heating,0.505,3.505,428.353,1676.609,7.505,73.639,4.0,5.0,1,1,0,0,,good
2026-07-15T20:22:40,HP-01,heating,0.502,3.502,428.321,1676.816,7.502,73.661,4.0,5.0,1,1,0,0,,good
2026-07-15T20:22:50,HP-01,heating,0.498,3.498,428.29,1677.022,7.498,73.683,4.0,5.0,1,1,0,0,,good
2026-07-15T20:23:00,HP-01,heating,0.495,3.495,428.26,1677.229,7.495,73.705,4.0,5.0,1,1,0,0,,good
2026-07-15T20:23:10,HP-01,heating,0.491,3.491,428.229,1677.436,7.491,73.727,4.0,5.0,1,1,0,0,,good
2026-07-15T20:23:20,HP-01,heating,0.487,3.487,428.199,1677.644,7.487,73.749,4.0,5.0,1,1,0,0,,good
2026-07-15T20:23:30,HP-01,heating,0.484,3.484,428.169,1677.851,7.484,73.771,4.0,5.0,1,1,0,0,,good
2026-07-15T20:23:40,HP-01,heating,0.48,3.48,428.14,1678.059,7.48,73.793,4.0,5.0,1,1,0,0,,good
2026-07-15T20:23:50,HP-01,heating,0.477,3.477,428.111,1678.267,7.477,73.815,4.0,5.0,1,1,0,0,,good
2026-07-15T20:24:00,HP-01,heating,0.473,3.473,428.082,1678.475,7.473,73.837,4.0,5.0,1,1,0,0,,good
2026-07-15T20:24:10,HP-01,heating,0.47,3.47,428.053,1678.683,7.47,73.86,4.0,5.0,1,1,0,0,,good
2026-07-15T20:24:20,HP-01,heating,0.466,3.466,428.025,1678.891,7.466,73.882,4.0,5.0,1,1,0,0,,good
2026-07-15T20:24:30,HP-01,heating,0.463,3.463,427.996,1679.099,7.463,73.904,4.0,5.0,1,1,0,0,,good
2026-07-15T20:24:40,HP-01,heating,0.459,3.459,427.969,1679.307,7.459,73.926,4.0,5.0,1,1,0,0,,good
2026-07-15T20:24:50,HP-01,heating,0.456,3.456,427.941,1679.515,7.456,73.948,4.0,5.0,1,1,0,0,,good
2026-07-15T20:25:00,HP-01,heating,0.452,3.452,427.914,1679.724,7.452,73.971,4.0,5.0,1,1,0,0,,good
2026-07-15T20:25:10,HP-01,heating,0.449,3.449,427.887,1679.932,7.449,73.993,4.0,5.0,1,1,0,0,,good
2026-07-15T20:25:20,HP-01,heating,0.445,3.445,427.861,1680.14,7.445,74.015,4.0,5.0,1,1,0,0,,good
2026-07-15T20:25:30,HP-01,heating,0.442,3.442,427.835,1680.349,7.442,74.037,4.0,5.0,1,1,0,0,,good
2026-07-15T20:25:40,HP-01,heating,0.438,3.438,427.809,1680.557,7.438,74.059,4.0,5.0,1,1,0,0,,good
2026-07-15T20:25:50,HP-01,heating,0.435,3.435,427.784,1680.765,7.435,74.082,4.0,5.0,1,1,0,0,,good
2026-07-15T20:26:00,HP-01,heating,0.431,3.431,427.758,1680.973,7.431,74.104,4.0,5.0,1,1,0,0,,good
2026-07-15T20:26:10,HP-01,heating,0.428,3.428,427.734,1681.181,7.428,74.126,4.0,5.0,1,1,0,0,,good
2026-07-15T20:26:20,HP-01,heating,0.424,3.424,427.709,1681.39,7.424,74.148,4.0,5.0,1,1,0,0,,good
2026-07-15T20:26:30,HP-01,heating,0.421,3.421,427.685,1681.597,7.421,74.17,4.0,5.0,1,1,0,0,,good
2026-07-15T20:26:40,HP-01,heating,0.417,3.417,427.662,1681.805,7.417,74.192,4.0,5.0,1,1,0,0,,good
2026-07-15T20:26:50,HP-01,heating,0.414,3.414,427.638,1682.013,7.414,74.215,4.0,5.0,1,1,0,0,,good
2026-07-15T20:27:00,HP-01,heating,0.41,3.41,427.615,1682.221,7.41,74.237,4.0,5.0,1,1,0,0,,good
2026-07-15T20:27:10,HP-01,heating,0.407,3.407,427.593,1682.428,7.407,74.259,4.0,5.0,1,1,0,0,,good
2026-07-15T20:27:20,HP-01,heating,0.403,3.403,427.571,1682.635,7.403,74.281,4.0,5.0,1,1,0,0,,good
2026-07-15T20:27:30,HP-01,heating,0.4,3.4,427.549,1682.842,7.4,74.303,4.0,5.0,1,1,0,0,,good
2026-07-15T20:27:40,HP-01,heating,0.396,3.396,427.527,1683.049,7.396,74.325,4.0,5.0,1,1,0,0,,good
2026-07-15T20:27:50,HP-01,heating,0.393,3.393,427.506,1683.256,7.393,74.347,4.0,5.0,1,1,0,0,,good
2026-07-15T20:28:00,HP-01,heating,0.389,3.389,427.486,1683.462,7.389,74.368,4.0,5.0,1,1,0,0,,good
2026-07-15T20:28:10,HP-01,heating,0.386,3.386,427.465,1683.669,7.386,74.39,4.0,5.0,1,1,0,0,,good
2026-07-15T20:28:20,HP-01,heating,0.382,3.382,427.446,1683.875,7.382,74.412,4.0,5.0,1,1,0,0,,good
2026-07-15T20:28:30,HP-01,heating,0.379,3.379,427.426,1684.08,7.379,74.434,4.0,5.0,1,1,0,0,,good
2026-07-15T20:28:40,HP-01,heating,0.375,3.375,427.407,1684.286,7.375,74.455,4.0,5.0,1,1,0,0,,good
2026-07-15T20:28:50,HP-01,heating,0.372,3.372,427.388,1684.491,7.372,74.477,4.0,5.0,1,1,0,0,,good
2026-07-15T20:29:00,HP-01,heating,0.368,3.368,427.37,1684.696,7.368,74.499,4.0,5.0,1,1,0,0,,good
2026-07-15T20:29:10,HP-01,heating,0.365,3.365,427.352,1684.9,7.365,74.52,4.0,5.0,1,1,0,0,,good
2026-07-15T20:29:20,HP-01,heating,0.361,3.361,427.335,1685.104,7.361,74.541,4.0,5.0,1,1,0,0,,good
2026-07-15T20:29:30,HP-01,heating,0.358,3.358,427.318,1685.308,7.358,74.563,4.0,5.0,1,1,0,0,,good
2026-07-15T20:29:40,HP-01,heating,0.354,3.354,427.301,1685.511,7.354,74.584,4.0,5.0,1,1,0,0,,good
2026-07-15T20:29:50,HP-01,heating,0.351,3.351,427.285,1685.714,7.351,74.605,4.0,5.0,1,1,0,0,,good
2026-07-15T20:30:00,HP-01,heating,0.347,3.347,427.269,1685.917,7.347,74.626,4.0,5.0,1,1,0,0,,good
2026-07-15T20:30:10,HP-01,heating,0.344,3.344,427.254,1686.119,7.344,74.648,4.0,5.0,1,1,0,0,,good
2026-07-15T20:30:20,HP-01,heating,0.341,3.341,427.239,1686.321,7.341,74.669,4.0,5.0,1,1,0,0,,good
2026-07-15T20:30:30,HP-01,heating,0.337,3.337,427.225,1686.522,7.337,74.689,4.0,5.0,1,1,0,0,,good
2026-07-15T20:30:40,HP-01,heating,0.334,3.334,427.211,1686.723,7.334,74.71,4.0,5.0,1,1,0,0,,good
2026-07-15T20:30:50,HP-01,heating,0.33,3.33,427.197,1686.924,7.33,74.731,4.0,5.0,1,1,0,0,,good
2026-07-15T20:31:00,HP-01,heating,0.327,3.327,427.184,1687.123,7.327,74.752,4.0,5.0,1,1,0,0,,good
2026-07-15T20:31:10,HP-01,heating,0.323,3.323,427.171,1687.323,7.323,74.772,4.0,5.0,1,1,0,0,,good
2026-07-15T20:31:20,HP-01,heating,0.32,3.32,427.159,1687.522,7.32,74.793,4.0,5.0,1,1,0,0,,good
2026-07-15T20:31:30,HP-01,heating,0.316,3.316,427.147,1687.72,7.316,74.813,4.0,5.0,1,1,0,0,,good
2026-07-15T20:31:40,HP-01,heating,0.313,3.313,427.136,1687.918,7.313,74.833,4.0,5.0,1,1,0,0,,good
2026-07-15T20:31:50,HP-01,heating,0.309,3.309,427.125,1688.115,7.309,74.853,4.0,5.0,1,1,0,0,,good
2026-07-15T20:32:00,HP-01,heating,0.306,3.306,427.114,1688.312,7.306,74.873,4.0,5.0,1,1,0,0,,good
2026-07-15T20:32:10,HP-01,heating,0.303,3.303,427.104,1688.508,7.303,74.893,4.0,5.0,1,1,0,0,,good
2026-07-15T20:32:20,HP-01,heating,0.299,3.299,427.095,1688.704,7.299,74.913,4.0,5.0,1,1,0,0,,good
2026-07-15T20:32:30,HP-01,heating,0.296,3.296,427.086,1688.899,7.296,74.933,4.0,5.0,1,1,0,0,,good
2026-07-15T20:32:40,HP-01,heating,0.292,3.292,427.077,1689.093,7.292,74.952,4.0,5.0,1,1,0,0,,good
2026-07-15T20:32:50,HP-01,heating,0.289,3.289,427.069,1689.287,7.289,74.972,4.0,5.0,1,1,0,0,,good
2026-07-15T20:33:00,HP-01,heating,0.285,3.285,427.061,1689.48,7.285,74.991,4.0,5.0,1,1,0,0,,good
2026-07-15T20:33:10,HP-01,heating,0.282,3.282,427.054,1689.673,7.282,75.011,4.0,5.0,1,1,0,0,,good
2026-07-15T20:33:20,HP-01,heating,0.279,3.279,427.047,1689.864,7.279,75.03,4.0,5.0,1,1,0,0,,good
2026-07-15T20:33:30,HP-01,heating,0.275,3.275,427.04,1690.056,7.275,75.049,4.0,5.0,1,1,0,0,,good
2026-07-15T20:33:40,HP-01,heating,0.272,3.272,427.035,1690.246,7.272,75.068,4.0,5.0,1,1,0,0,,good
2026-07-15T20:33:50,HP-01,heating,0.268,3.268,427.029,1690.436,7.268,75.086,4.0,5.0,1,1,0,0,,good
2026-07-15T20:34:00,HP-01,heating,0.265,3.265,427.024,1690.625,7.265,75.105,4.0,5.0,1,1,0,0,,good
2026-07-15T20:34:10,HP-01,heating,0.261,3.261,427.02,1690.813,7.261,75.123,4.0,5.0,1,1,0,0,,good
2026-07-15T20:34:20,HP-01,heating,0.258,3.258,427.016,1691.0,7.258,75.142,4.0,5.0,1,1,0,0,,good
2026-07-15T20:34:30,HP-01,heating,0.255,3.255,427.012,1691.187,7.255,75.16,4.0,5.0,1,1,0,0,,good
2026-07-15T20:34:40,HP-01,heating,0.251,3.251,427.009,1691.373,7.251,75.178,4.0,5.0,1,1,0,0,,good
2026-07-15T20:34:50,HP-01,heating,0.248,3.248,427.006,1691.558,7.248,75.196,4.0,5.0,1,1,0,0,,good
2026-07-15T20:35:00,HP-01,heating,0.244,3.244,427.004,1691.742,7.244,75.213,4.0,5.0,1,1,0,0,,good
2026-07-15T20:35:10,HP-01,heating,0.241,3.241,427.002,1691.926,7.241,75.231,4.0,5.0,1,1,0,0,,good
2026-07-15T20:35:20,HP-01,heating,0.238,3.238,427.001,1692.109,7.238,75.248,4.0,5.0,1,1,0,0,,good
2026-07-15T20:35:30,HP-01,heating,0.234,3.234,427.0,1692.29,7.234,75.266,4.0,5.0,1,1,0,0,,good
2026-07-15T20:35:40,HP-01,heating,0.231,3.231,427.0,1692.471,7.231,75.283,4.0,5.0,1,1,0,0,,good
2026-07-15T20:35:50,HP-01,heating,0.227,3.227,427.0,1692.651,7.227,75.3,4.0,5.0,1,1,0,0,,good
2026-07-15T20:36:00,HP-01,heating,0.224,3.224,427.001,1692.831,7.224,75.317,4.0,5.0,1,1,0,0,,good
2026-07-15T20:36:10,HP-01,heating,0.221,3.221,427.002,1693.009,7.221,75.333,4.0,5.0,1,1,0,0,,good
2026-07-15T20:36:20,HP-01,heating,0.217,3.217,427.003,1693.187,7.217,75.35,4.0,5.0,1,1,0,0,,good
2026-07-15T20:36:30,HP-01,heating,0.214,3.214,427.005,1693.363,7.214,75.366,4.0,5.0,1,1,0,0,,good
2026-07-15T20:36:40,HP-01,heating,0.211,3.211,427.008,1693.539,7.211,75.382,4.0,5.0,1,1,0,0,,good
2026-07-15T20:36:50,HP-01,heating,0.207,3.207,427.011,1693.713,7.207,75.398,4.0,5.0,1,1,0,0,,good
2026-07-15T20:37:00,HP-01,heating,0.204,3.204,427.014,1693.887,7.204,75.414,4.0,5.0,1,1,0,0,,good
2026-07-15T20:37:10,HP-01,heating,0.2,3.2,427.018,1694.06,7.2,75.43,4.0,5.0,1,1,0,0,,good
2026-07-15T20:37:20,HP-01,heating,0.197,3.197,427.023,1694.232,7.197,75.445,4.0,5.0,1,1,0,0,,good
2026-07-15T20:37:30,HP-01,heating,0.194,3.194,427.028,1694.402,7.194,75.46,4.0,5.0,1,1,0,0,,good
2026-07-15T20:37:40,HP-01,heating,0.19,3.19,427.033,1694.572,7.19,75.475,4.0,5.0,1,1,0,0,,good
2026-07-15T20:37:50,HP-01,heating,0.187,3.187,427.039,1694.741,7.187,75.49,4.0,5.0,1,1,0,0,,good
2026-07-15T20:38:00,HP-01,heating,0.184,3.184,427.045,1694.909,7.184,75.505,4.0,5.0,1,1,0,0,,good
2026-07-15T20:38:10,HP-01,heating,0.18,3.18,427.051,1695.075,7.18,75.52,4.0,5.0,1,1,0,0,,good
2026-07-15T20:38:20,HP-01,heating,0.177,3.177,427.059,1695.241,7.177,75.534,4.0,5.0,1,1,0,0,,good
2026-07-15T20:38:30,HP-01,heating,0.173,3.173,427.066,1695.406,7.173,75.548,4.0,5.0,1,1,0,0,,good
2026-07-15T20:38:40,HP-01,heating,0.17,3.17,427.074,1695.569,7.17,75.562,4.0,5.0,1,1,0,0,,good
2026-07-15T20:38:50,HP-01,heating,0.167,3.167,427.083,1695.732,7.167,75.576,4.0,5.0,1,1,0,0,,good
2026-07-15T20:39:00,HP-01,heating,0.163,3.163,427.092,1695.893,7.163,75.589,4.0,5.0,1,1,0,0,,good
2026-07-15T20:39:10,HP-01,heating,0.16,3.16,427.101,1696.053,7.16,75.603,4.0,5.0,1,1,0,0,,good
2026-07-15T20:39:20,HP-01,heating,0.157,3.157,427.111,1696.212,7.157,75.616,4.0,5.0,1,1,0,0,,good
2026-07-15T20:39:30,HP-01,heating,0.153,3.153,427.121,1696.37,7.153,75.629,4.0,5.0,1,1,0,0,,good
2026-07-15T20:39:40,HP-01,heating,0.15,3.15,427.132,1696.527,7.15,75.642,4.0,5.0,1,1,0,0,,good
2026-07-15T20:39:50,HP-01,heating,0.147,3.147,427.143,1696.683,7.147,75.654,4.0,5.0,1,1,0,0,,good
2026-07-15T20:40:00,HP-01,heating,0.143,3.143,427.155,1696.838,7.143,75.667,4.0,5.0,1,1,0,0,,good
2026-07-15T20:40:10,HP-01,heating,0.14,3.14,427.167,1696.991,7.14,75.679,4.0,5.0,1,1,0,0,,good
2026-07-15T20:40:20,HP-01,heating,0.137,3.137,427.18,1697.143,7.137,75.691,4.0,5.0,1,1,0,0,,good
2026-07-15T20:40:30,HP-01,heating,0.133,3.133,427.193,1697.294,7.133,75.703,4.0,5.0,1,1,0,0,,good
2026-07-15T20:40:40,HP-01,heating,0.13,3.13,427.206,1697.444,7.13,75.714,4.0,5.0,1,1,0,0,,good
2026-07-15T20:40:50,HP-01,heating,0.127,3.127,427.22,1697.593,7.127,75.726,4.0,5.0,1,1,0,0,,good
2026-07-15T20:41:00,HP-01,heating,0.123,3.123,427.235,1697.74,7.123,75.737,4.0,5.0,1,1,0,0,,good
2026-07-15T20:41:10,HP-01,heating,0.12,3.12,427.249,1697.886,7.12,75.748,4.0,5.0,1,1,0,0,,good
2026-07-15T20:41:20,HP-01,heating,0.117,3.117,427.264,1698.031,7.117,75.758,4.0,5.0,1,1,0,0,,good
2026-07-15T20:41:30,HP-01,heating,0.113,3.113,427.28,1698.175,7.113,75.769,4.0,5.0,1,1,0,0,,good
2026-07-15T20:41:40,HP-01,heating,0.11,3.11,427.296,1698.317,7.11,75.779,4.0,5.0,1,1,0,0,,good
2026-07-15T20:41:50,HP-01,heating,0.107,3.107,427.313,1698.459,7.107,75.789,4.0,5.0,1,1,0,0,,good
2026-07-15T20:42:00,HP-01,heating,0.103,3.103,427.329,1698.598,7.103,75.799,4.0,5.0,1,1,0,0,,good
2026-07-15T20:42:10,HP-01,heating,0.1,3.1,427.347,1698.737,7.1,75.809,4.0,5.0,1,1,0,0,,good
2026-07-15T20:42:20,HP-01,heating,0.097,3.097,427.364,1698.874,7.097,75.818,4.0,5.0,1,1,0,0,,good
2026-07-15T20:42:30,HP-01,heating,0.093,3.093,427.383,1699.01,7.093,75.827,4.0,5.0,1,1,0,0,,good
2026-07-15T20:42:40,HP-01,heating,0.09,3.09,427.401,1699.145,7.09,75.836,4.0,5.0,1,1,0,0,,good
2026-07-15T20:42:50,HP-01,heating,0.087,3.087,427.42,1699.278,7.087,75.845,4.0,5.0,1,1,0,0,,good
2026-07-15T20:43:00,HP-01,heating,0.083,3.083,427.439,1699.41,7.083,75.853,4.0,5.0,1,1,0,0,,good
2026-07-15T20:43:10,HP-01,heating,0.08,3.08,427.459,1699.541,7.08,75.861,4.0,5.0,1,1,0,0,,good
2026-07-15T20:43:20,HP-01,heating,0.077,3.077,427.479,1699.67,7.077,75.869,4.0,5.0,1,1,0,0,,good
2026-07-15T20:43:30,HP-01,heating,0.074,3.074,427.5,1699.798,7.074,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T20:43:40,HP-01,heating,0.07,3.07,427.521,1699.924,7.07,75.885,4.0,5.0,1,1,0,0,,good
2026-07-15T20:43:50,HP-01,heating,0.067,3.067,427.542,1700.05,7.067,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T20:44:00,HP-01,heating,0.064,3.064,427.564,1700.173,7.064,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T20:44:10,HP-01,heating,0.06,3.06,427.586,1700.296,7.06,75.906,4.0,5.0,1,1,0,0,,good
2026-07-15T20:44:20,HP-01,heating,0.057,3.057,427.608,1700.417,7.057,75.913,4.0,5.0,1,1,0,0,,good
2026-07-15T20:44:30,HP-01,heating,0.054,3.054,427.631,1700.536,7.054,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T20:44:40,HP-01,heating,0.05,3.05,427.654,1700.654,7.05,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T20:44:50,HP-01,heating,0.047,3.047,427.678,1700.771,7.047,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T20:45:00,HP-01,heating,0.044,3.044,427.702,1700.886,7.044,75.937,4.0,5.0,1,1,0,0,,good
2026-07-15T20:45:10,HP-01,heating,0.041,3.041,427.726,1701.0,7.041,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T20:45:20,HP-01,heating,0.037,3.037,427.751,1701.112,7.037,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T20:45:30,HP-01,heating,0.034,3.034,427.776,1701.223,7.034,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T20:45:40,HP-01,heating,0.031,3.031,427.801,1701.332,7.031,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T20:45:50,HP-01,heating,0.028,3.028,427.827,1701.44,7.028,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T20:46:00,HP-01,heating,0.024,3.024,427.853,1701.547,7.024,75.966,4.0,5.0,1,1,0,0,,good
2026-07-15T20:46:10,HP-01,heating,0.021,3.021,427.879,1701.652,7.021,75.97,4.0,5.0,1,1,0,0,,good
2026-07-15T20:46:20,HP-01,heating,0.018,3.018,427.906,1701.755,7.018,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T20:46:30,HP-01,heating,0.014,3.014,427.933,1701.857,7.014,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T20:46:40,HP-01,heating,0.011,3.011,427.96,1701.957,7.011,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T20:46:50,HP-01,heating,0.008,3.008,427.988,1702.056,7.008,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T20:47:00,HP-01,heating,0.005,3.005,428.016,1702.153,7.005,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T20:47:10,HP-01,heating,0.001,3.001,428.044,1702.249,7.001,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T20:47:20,HP-01,heating,-0.002,2.998,428.072,1702.343,6.998,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T20:47:30,HP-01,heating,-0.005,2.995,428.101,1702.436,6.995,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T20:47:40,HP-01,heating,-0.008,2.992,428.131,1702.527,6.992,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T20:47:50,HP-01,heating,-0.012,2.988,428.16,1702.617,6.988,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T20:48:00,HP-01,heating,-0.015,2.985,428.19,1702.705,6.985,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T20:48:10,HP-01,heating,-0.018,2.982,428.22,1702.791,6.982,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T20:48:20,HP-01,heating,-0.021,2.979,428.25,1702.876,6.979,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T20:48:30,HP-01,heating,-0.025,2.975,428.281,1702.959,6.975,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T20:48:40,HP-01,heating,-0.028,2.972,428.312,1703.041,6.972,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T20:48:50,HP-01,heating,-0.031,2.969,428.343,1703.121,6.969,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T20:49:00,HP-01,heating,-0.034,2.966,428.374,1703.199,6.966,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T20:49:10,HP-01,heating,-0.037,2.963,428.406,1703.276,6.963,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T20:49:20,HP-01,heating,-0.041,2.959,428.438,1703.351,6.959,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T20:49:30,HP-01,heating,-0.044,2.956,428.47,1703.425,6.956,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T20:49:40,HP-01,heating,-0.047,2.953,428.502,1703.497,6.953,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T20:49:50,HP-01,heating,-0.05,2.95,428.535,1703.567,6.95,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T20:50:00,HP-01,heating,-0.054,2.946,428.568,1703.636,6.946,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T20:50:10,HP-01,heating,-0.057,2.943,428.601,1703.703,6.943,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T20:50:20,HP-01,heating,-0.06,2.94,428.634,1703.768,6.94,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T20:50:30,HP-01,heating,-0.063,2.937,428.667,1703.832,6.937,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T20:50:40,HP-01,heating,-0.066,2.934,428.701,1703.894,6.934,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T20:50:50,HP-01,heating,-0.07,2.93,428.735,1703.955,6.93,75.981,4.0,5.0,1,1,0,0,,good
2026-07-15T20:51:00,HP-01,heating,-0.073,2.927,428.769,1704.014,6.927,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T20:51:10,HP-01,heating,-0.076,2.924,428.803,1704.071,6.924,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T20:51:20,HP-01,heating,-0.079,2.921,428.838,1704.126,6.921,75.971,4.0,5.0,1,1,0,0,,good
2026-07-15T20:51:30,HP-01,heating,-0.082,2.918,428.873,1704.18,6.918,75.967,4.0,5.0,1,1,0,0,,good
2026-07-15T20:51:40,HP-01,heating,-0.086,2.914,428.907,1704.232,6.914,75.963,4.0,5.0,1,1,0,0,,good
2026-07-15T20:51:50,HP-01,heating,-0.089,2.911,428.942,1704.282,6.911,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T20:52:00,HP-01,heating,-0.092,2.908,428.978,1704.331,6.908,75.954,4.0,5.0,1,1,0,0,,good
2026-07-15T20:52:10,HP-01,heating,-0.095,2.905,429.013,1704.378,6.905,75.949,4.0,5.0,1,1,0,0,,good
2026-07-15T20:52:20,HP-01,heating,-0.098,2.902,429.048,1704.423,6.902,75.944,4.0,5.0,1,1,0,0,,good
2026-07-15T20:52:30,HP-01,heating,-0.102,2.898,429.084,1704.467,6.898,75.939,4.0,5.0,1,1,0,0,,good
2026-07-15T20:52:40,HP-01,heating,-0.105,2.895,429.12,1704.509,6.895,75.933,4.0,5.0,1,1,0,0,,good
2026-07-15T20:52:50,HP-01,heating,-0.108,2.892,429.156,1704.549,6.892,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T20:53:00,HP-01,heating,-0.111,2.889,429.192,1704.588,6.889,75.921,4.0,5.0,1,1,0,0,,good
2026-07-15T20:53:10,HP-01,heating,-0.114,2.886,429.228,1704.625,6.886,75.915,4.0,5.0,1,1,0,0,,good
2026-07-15T20:53:20,HP-01,heating,-0.117,2.883,429.264,1704.66,6.883,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T20:53:30,HP-01,heating,-0.121,2.879,429.301,1704.693,6.879,75.902,4.0,5.0,1,1,0,0,,good
2026-07-15T20:53:40,HP-01,heating,-0.124,2.876,429.337,1704.725,6.876,75.895,4.0,5.0,1,1,0,0,,good
2026-07-15T20:53:50,HP-01,heating,-0.127,2.873,429.374,1704.755,6.873,75.888,4.0,5.0,1,1,0,0,,good
2026-07-15T20:54:00,HP-01,heating,-0.13,2.87,429.411,1704.783,6.87,75.88,4.0,5.0,1,1,0,0,,good
2026-07-15T20:54:10,HP-01,heating,-0.133,2.867,429.447,1704.81,6.867,75.873,4.0,5.0,1,1,0,0,,good
2026-07-15T20:54:20,HP-01,heating,-0.136,2.864,429.484,1704.834,6.864,75.865,4.0,5.0,1,1,0,0,,good
2026-07-15T20:54:30,HP-01,heating,-0.14,2.86,429.521,1704.857,6.86,75.856,4.0,5.0,1,1,0,0,,good
2026-07-15T20:54:40,HP-01,heating,-0.143,2.857,429.558,1704.879,6.857,75.848,4.0,5.0,1,1,0,0,,good
2026-07-15T20:54:50,HP-01,heating,-0.146,2.854,429.595,1704.898,6.854,75.84,4.0,5.0,1,1,0,0,,good
2026-07-15T20:55:00,HP-01,heating,-0.149,2.851,429.633,1704.916,6.851,75.831,4.0,5.0,1,1,0,0,,good
2026-07-15T20:55:10,HP-01,heating,-0.152,2.848,429.67,1704.932,6.848,75.822,4.0,5.0,1,1,0,0,,good
2026-07-15T20:55:20,HP-01,heating,-0.155,2.845,429.707,1704.947,6.845,75.812,4.0,5.0,1,1,0,0,,good
2026-07-15T20:55:30,HP-01,heating,-0.159,2.841,429.744,1704.96,6.841,75.803,4.0,5.0,1,1,0,0,,good
2026-07-15T20:55:40,HP-01,heating,-0.162,2.838,429.782,1704.971,6.838,75.793,4.0,5.0,1,1,0,0,,good
2026-07-15T20:55:50,HP-01,heating,-0.165,2.835,429.819,1704.98,6.835,75.783,4.0,5.0,1,1,0,0,,good
2026-07-15T20:56:00,HP-01,heating,-0.168,2.832,429.857,1704.987,6.832,75.773,4.0,5.0,1,1,0,0,,good
2026-07-15T20:56:10,HP-01,heating,-0.171,2.829,429.894,1704.993,6.829,75.763,4.0,5.0,1,1,0,0,,good
2026-07-15T20:56:20,HP-01,heating,-0.174,2.826,429.932,1704.997,6.826,75.752,4.0,5.0,1,1,0,0,,good
2026-07-15T20:56:30,HP-01,heating,-0.177,2.823,429.969,1704.999,6.823,75.741,4.0,5.0,1,1,0,0,,good
2026-07-15T20:56:40,HP-01,heating,-0.18,2.82,430.007,1705.0,6.82,75.73,4.0,5.0,1,1,0,0,,good
2026-07-15T20:56:50,HP-01,heating,-0.184,2.816,430.044,1704.999,6.816,75.719,4.0,5.0,1,1,0,0,,good
2026-07-15T20:57:00,HP-01,heating,-0.187,2.813,430.082,1704.996,6.813,75.707,4.0,5.0,1,1,0,0,,good
2026-07-15T20:57:10,HP-01,heating,-0.19,2.81,430.119,1704.991,6.81,75.696,4.0,5.0,1,1,0,0,,good
2026-07-15T20:57:20,HP-01,heating,-0.193,2.807,430.157,1704.985,6.807,75.684,4.0,5.0,1,1,0,0,,good
2026-07-15T20:57:30,HP-01,heating,-0.196,2.804,430.194,1704.977,6.804,75.672,4.0,5.0,1,1,0,0,,good
2026-07-15T20:57:40,HP-01,heating,-0.199,2.801,430.231,1704.967,6.801,75.659,4.0,5.0,1,1,0,0,,good
2026-07-15T20:57:50,HP-01,heating,-0.202,2.798,430.269,1704.955,6.798,75.647,4.0,5.0,1,1,0,0,,good
2026-07-15T20:58:00,HP-01,heating,-0.205,2.795,430.306,1704.942,6.795,75.634,4.0,5.0,1,1,0,0,,good
2026-07-15T20:58:10,HP-01,heating,-0.209,2.791,430.343,1704.927,6.791,75.621,4.0,5.0,1,1,0,0,,good
2026-07-15T20:58:20,HP-01,heating,-0.212,2.788,430.381,1704.91,6.788,75.608,4.0,5.0,1,1,0,0,,good
2026-07-15T20:58:30,HP-01,heating,-0.215,2.785,430.418,1704.892,6.785,75.595,4.0,5.0,1,1,0,0,,good
2026-07-15T20:58:40,HP-01,heating,-0.218,2.782,430.455,1704.871,6.782,75.581,4.0,5.0,1,1,0,0,,good
2026-07-15T20:58:50,HP-01,heating,-0.221,2.779,430.492,1704.849,6.779,75.568,4.0,5.0,1,1,0,0,,good
2026-07-15T20:59:00,HP-01,heating,-0.224,2.776,430.529,1704.826,6.776,75.554,4.0,5.0,1,1,0,0,,good
2026-07-15T20:59:10,HP-01,heating,-0.227,2.773,430.566,1704.8,6.773,75.54,4.0,5.0,1,1,0,0,,good
2026-07-15T20:59:20,HP-01,heating,-0.23,2.77,430.603,1704.773,6.77,75.525,4.0,5.0,1,1,0,0,,good
2026-07-15T20:59:30,HP-01,heating,-0.233,2.767,430.639,1704.744,6.767,75.511,4.0,5.0,1,1,0,0,,good
2026-07-15T20:59:40,HP-01,heating,-0.236,2.764,430.676,1704.714,6.764,75.496,4.0,5.0,1,1,0,0,,good
2026-07-15T20:59:50,HP-01,heating,-0.24,2.76,430.712,1704.681,6.76,75.481,4.0,5.0,1,1,0,0,,good
2026-07-15T21:00:00,HP-01,heating,-0.243,2.757,430.749,1704.647,6.757,75.466,4.0,5.0,1,1,0,0,,good
2026-07-15T21:00:10,HP-01,heating,-0.246,2.754,430.785,1704.612,6.754,75.451,4.0,5.0,1,1,0,0,,good
2026-07-15T21:00:20,HP-01,heating,-0.249,2.751,430.821,1704.574,6.751,75.436,4.0,5.0,1,1,0,0,,good
2026-07-15T21:00:30,HP-01,heating,-0.252,2.748,430.857,1704.535,6.748,75.42,4.0,5.0,1,1,0,0,,good
2026-07-15T21:00:40,HP-01,heating,-0.255,2.745,430.893,1704.494,6.745,75.405,4.0,5.0,1,1,0,0,,good
2026-07-15T21:00:50,HP-01,heating,-0.258,2.742,430.929,1704.452,6.742,75.389,4.0,5.0,1,1,0,0,,good
2026-07-15T21:01:00,HP-01,heating,-0.261,2.739,430.964,1704.408,6.739,75.373,4.0,5.0,1,1,0,0,,good
2026-07-15T21:01:10,HP-01,heating,-0.264,2.736,431.0,1704.362,6.736,75.356,4.0,5.0,1,1,0,0,,good
2026-07-15T21:01:20,HP-01,heating,-0.267,2.733,431.035,1704.314,6.733,75.34,4.0,5.0,1,1,0,0,,good
2026-07-15T21:01:30,HP-01,heating,-0.27,2.73,431.07,1704.265,6.73,75.323,4.0,5.0,1,1,0,0,,good
2026-07-15T21:01:40,HP-01,heating,-0.273,2.727,431.105,1704.214,6.727,75.307,4.0,5.0,1,1,0,0,,good
2026-07-15T21:01:50,HP-01,heating,-0.276,2.724,431.14,1704.161,6.724,75.29,4.0,5.0,1,1,0,0,,good
2026-07-15T21:02:00,HP-01,heating,-0.28,2.72,431.174,1704.107,6.72,75.273,4.0,5.0,1,1,0,0,,good
2026-07-15T21:02:10,HP-01,heating,-0.283,2.717,431.209,1704.051,6.717,75.255,4.0,5.0,1,1,0,0,,good
2026-07-15T21:02:20,HP-01,heating,-0.286,2.714,431.243,1703.993,6.714,75.238,4.0,5.0,1,1,0,0,,good
2026-07-15T21:02:30,HP-01,heating,-0.289,2.711,431.277,1703.933,6.711,75.22,4.0,5.0,1,1,0,0,,good
2026-07-15T21:02:40,HP-01,heating,-0.292,2.708,431.311,1703.872,6.708,75.203,4.0,5.0,1,1,0,0,,good
2026-07-15T21:02:50,HP-01,heating,-0.295,2.705,431.345,1703.81,6.705,75.185,4.0,5.0,1,1,0,0,,good
2026-07-15T21:03:00,HP-01,heating,-0.298,2.702,431.378,1703.745,6.702,75.167,4.0,5.0,1,1,0,0,,good
2026-07-15T21:03:10,HP-01,heating,-0.301,2.699,431.411,1703.679,6.699,75.149,4.0,5.0,1,1,0,0,,good
2026-07-15T21:03:20,HP-01,heating,-0.304,2.696,431.444,1703.612,6.696,75.131,4.0,5.0,1,1,0,0,,good
2026-07-15T21:03:30,HP-01,heating,-0.307,2.693,431.477,1703.543,6.693,75.112,4.0,5.0,1,1,0,0,,good
2026-07-15T21:03:40,HP-01,heating,-0.31,2.69,431.509,1703.472,6.69,75.094,4.0,5.0,1,1,0,0,,good
2026-07-15T21:03:50,HP-01,heating,-0.313,2.687,431.542,1703.399,6.687,75.075,4.0,5.0,1,1,0,0,,good
2026-07-15T21:04:00,HP-01,heating,-0.316,2.684,431.574,1703.325,6.684,75.056,4.0,5.0,1,1,0,0,,good
2026-07-15T21:04:10,HP-01,heating,-0.319,2.681,431.606,1703.249,6.681,75.037,4.0,5.0,1,1,0,0,,good
2026-07-15T21:04:20,HP-01,heating,-0.322,2.678,431.637,1703.172,6.678,75.018,4.0,5.0,1,1,0,0,,good
2026-07-15T21:04:30,HP-01,heating,-0.325,2.675,431.668,1703.093,6.675,74.999,4.0,5.0,1,1,0,0,,good
2026-07-15T21:04:40,HP-01,heating,-0.328,2.672,431.699,1703.012,6.672,74.98,4.0,5.0,1,1,0,0,,good
2026-07-15T21:04:50,HP-01,heating,-0.331,2.669,431.73,1702.93,6.669,74.96,4.0,5.0,1,1,0,0,,good
2026-07-15T21:05:00,HP-01,heating,-0.334,2.666,431.761,1702.846,6.666,74.941,4.0,5.0,1,1,0,0,,good
2026-07-15T21:05:10,HP-01,heating,-0.337,2.663,431.791,1702.761,6.663,74.921,4.0,5.0,1,1,0,0,,good
2026-07-15T21:05:20,HP-01,heating,-0.34,2.66,431.821,1702.674,6.66,74.901,4.0,5.0,1,1,0,0,,good
2026-07-15T21:05:30,HP-01,heating,-0.343,2.657,431.851,1702.585,6.657,74.881,4.0,5.0,1,1,0,0,,good
2026-07-15T21:05:40,HP-01,heating,-0.346,2.654,431.88,1702.495,6.654,74.861,4.0,5.0,1,1,0,0,,good
2026-07-15T21:05:50,HP-01,heating,-0.349,2.651,431.909,1702.403,6.651,74.841,4.0,5.0,1,1,0,0,,good
2026-07-15T21:06:00,HP-01,heating,-0.352,2.648,431.938,1702.31,6.648,74.821,4.0,5.0,1,1,0,0,,good
2026-07-15T21:06:10,HP-01,heating,-0.355,2.645,431.966,1702.215,6.645,74.801,4.0,5.0,1,1,0,0,,good
2026-07-15T21:06:20,HP-01,heating,-0.358,2.642,431.994,1702.119,6.642,74.78,4.0,5.0,1,1,0,0,,good
2026-07-15T21:06:30,HP-01,heating,-0.361,2.639,432.022,1702.021,6.639,74.76,4.0,5.0,1,1,0,0,,good
2026-07-15T21:06:40,HP-01,heating,-0.364,2.636,432.05,1701.922,6.636,74.739,4.0,5.0,1,1,0,0,,good
2026-07-15T21:06:50,HP-01,heating,-0.367,2.633,432.077,1701.821,6.633,74.718,4.0,5.0,1,1,0,0,,good
2026-07-15T21:07:00,HP-01,heating,-0.37,2.63,432.104,1701.718,6.63,74.698,4.0,5.0,1,1,0,0,,good
2026-07-15T21:07:10,HP-01,heating,-0.373,2.627,432.13,1701.615,6.627,74.677,4.0,5.0,1,1,0,0,,good
2026-07-15T21:07:20,HP-01,heating,-0.376,2.624,432.157,1701.509,6.624,74.656,4.0,5.0,1,1,0,0,,good
2026-07-15T21:07:30,HP-01,heating,-0.379,2.621,432.183,1701.402,6.621,74.635,4.0,5.0,1,1,0,0,,good
2026-07-15T21:07:40,HP-01,heating,-0.382,2.618,432.208,1701.294,6.618,74.614,4.0,5.0,1,1,0,0,,good
2026-07-15T21:07:50,HP-01,heating,-0.385,2.615,432.233,1701.184,6.615,74.593,4.0,5.0,1,1,0,0,,good
2026-07-15T21:08:00,HP-01,heating,-0.388,2.612,432.258,1701.072,6.612,74.571,4.0,5.0,1,1,0,0,,good
2026-07-15T21:08:10,HP-01,heating,-0.391,2.609,432.283,1700.96,6.609,74.55,4.0,5.0,1,1,0,0,,good
2026-07-15T21:08:20,HP-01,heating,-0.394,2.606,432.307,1700.845,6.606,74.529,4.0,5.0,1,1,0,0,,good
2026-07-15T21:08:30,HP-01,heating,-0.397,2.603,432.331,1700.73,6.603,74.507,4.0,5.0,1,1,0,0,,good
2026-07-15T21:08:40,HP-01,heating,-0.4,2.6,432.354,1700.612,6.6,74.486,4.0,5.0,1,1,0,0,,good
2026-07-15T21:08:50,HP-01,heating,-0.403,2.597,432.377,1700.494,6.597,74.464,4.0,5.0,1,1,0,0,,good
2026-07-15T21:09:00,HP-01,heating,-0.406,2.594,432.4,1700.374,6.594,74.442,4.0,5.0,1,1,0,0,,good
2026-07-15T21:09:10,HP-01,heating,-0.409,2.591,432.422,1700.252,6.591,74.421,4.0,5.0,1,1,0,0,,good
2026-07-15T21:09:20,HP-01,heating,-0.412,2.588,432.444,1700.13,6.588,74.399,4.0,5.0,1,1,0,0,,good
2026-07-15T21:09:30,HP-01,heating,-0.415,2.585,432.466,1700.005,6.585,74.377,4.0,5.0,1,1,0,0,,good
2026-07-15T21:09:40,HP-01,heating,-0.418,2.582,432.487,1699.88,6.582,74.355,4.0,5.0,1,1,0,0,,good
2026-07-15T21:09:50,HP-01,heating,-0.421,2.579,432.508,1699.753,6.579,74.333,4.0,5.0,1,1,0,0,,good
2026-07-15T21:10:00,HP-01,heating,-0.424,2.576,432.528,1699.624,6.576,74.311,4.0,5.0,1,1,0,0,,good
2026-07-15T21:10:10,HP-01,heating,-0.427,2.573,432.548,1699.495,6.573,74.289,4.0,5.0,1,1,0,0,,good
2026-07-15T21:10:20,HP-01,heating,-0.43,2.57,432.568,1699.363,6.57,74.267,4.0,5.0,1,1,0,0,,good
2026-07-15T21:10:30,HP-01,heating,-0.432,2.568,432.587,1699.231,6.568,74.245,4.0,5.0,1,1,0,0,,good
2026-07-15T21:10:40,HP-01,heating,-0.435,2.565,432.606,1699.097,6.565,74.223,4.0,5.0,1,1,0,0,,good
2026-07-15T21:10:50,HP-01,heating,-0.438,2.562,432.624,1698.962,6.562,74.201,4.0,5.0,1,1,0,0,,good
2026-07-15T21:11:00,HP-01,heating,-0.441,2.559,432.642,1698.826,6.559,74.179,4.0,5.0,1,1,0,0,,good
2026-07-15T21:11:10,HP-01,heating,-0.444,2.556,432.659,1698.688,6.556,74.157,4.0,5.0,1,1,0,0,,good
2026-07-15T21:11:20,HP-01,heating,-0.447,2.553,432.677,1698.549,6.553,74.135,4.0,5.0,1,1,0,0,,good
2026-07-15T21:11:30,HP-01,heating,-0.45,2.55,432.693,1698.409,6.55,74.113,4.0,5.0,1,1,0,0,,good
2026-07-15T21:11:40,HP-01,heating,-0.453,2.547,432.71,1698.267,6.547,74.09,4.0,5.0,1,1,0,0,,good
2026-07-15T21:11:50,HP-01,heating,-0.456,2.544,432.726,1698.124,6.544,74.068,4.0,5.0,1,1,0,0,,good
2026-07-15T21:12:00,HP-01,heating,-0.459,2.541,432.741,1697.98,6.541,74.046,4.0,5.0,1,1,0,0,,good
2026-07-15T21:12:10,HP-01,heating,-0.462,2.538,432.756,1697.835,6.538,74.024,4.0,5.0,1,1,0,0,,good
2026-07-15T21:12:20,HP-01,heating,-0.465,2.535,432.771,1697.688,6.535,74.002,4.0,5.0,1,1,0,0,,good
2026-07-15T21:12:30,HP-01,heating,-0.468,2.532,432.785,1697.54,6.532,73.979,4.0,5.0,1,1,0,0,,good
2026-07-15T21:12:40,HP-01,heating,-0.471,2.529,432.799,1697.391,6.529,73.957,4.0,5.0,1,1,0,0,,good
2026-07-15T21:12:50,HP-01,heating,-0.473,2.527,432.812,1697.241,6.527,73.935,4.0,5.0,1,1,0,0,,good
2026-07-15T21:13:00,HP-01,heating,-0.476,2.524,432.825,1697.089,6.524,73.913,4.0,5.0,1,1,0,0,,good
2026-07-15T21:13:10,HP-01,heating,-0.479,2.521,432.837,1696.937,6.521,73.891,4.0,5.0,1,1,0,0,,good
2026-07-15T21:13:20,HP-01,heating,-0.482,2.518,432.849,1696.783,6.518,73.868,4.0,5.0,1,1,0,0,,good
2026-07-15T21:13:30,HP-01,heating,-0.485,2.515,432.861,1696.628,6.515,73.846,4.0,5.0,1,1,0,0,,good
2026-07-15T21:13:40,HP-01,heating,-0.488,2.512,432.872,1696.472,6.512,73.824,4.0,5.0,1,1,0,0,,good
2026-07-15T21:13:50,HP-01,heating,-0.491,2.509,432.882,1696.314,6.509,73.802,4.0,5.0,1,1,0,0,,good
2026-07-15T21:14:00,HP-01,heating,-0.494,2.506,432.892,1696.156,6.506,73.78,4.0,5.0,1,1,0,0,,good
2026-07-15T21:14:10,HP-01,heating,-0.497,2.503,432.902,1695.996,6.503,73.758,4.0,5.0,1,1,0,0,,good
2026-07-15T21:14:20,HP-01,heating,-0.5,2.5,432.911,1695.836,6.5,73.736,4.0,5.0,1,1,0,0,,good
2026-07-15T21:14:30,HP-01,heating,-0.502,2.498,432.92,1695.674,6.498,73.714,4.0,5.0,1,1,0,0,,good
2026-07-15T21:14:40,HP-01,heating,-0.505,2.495,432.929,1695.511,6.495,73.692,4.0,5.0,1,1,0,0,,good
2026-07-15T21:14:50,HP-01,heating,-0.508,2.492,432.937,1695.347,6.492,73.67,4.0,5.0,1,1,0,0,,good
2026-07-15T21:15:00,HP-01,heating,-0.511,2.489,432.944,1695.182,6.489,73.648,4.0,5.0,1,1,0,0,,good
2026-07-15T21:15:10,HP-01,heating,-0.514,2.486,432.951,1695.016,6.486,73.626,4.0,5.0,1,1,0,0,,good
2026-07-15T21:15:20,HP-01,heating,-0.517,2.483,432.957,1694.849,6.483,73.604,4.0,5.0,1,1,0,0,,good
2026-07-15T21:15:30,HP-01,heating,-0.52,2.48,432.964,1694.681,6.48,73.582,4.0,5.0,1,1,0,0,,good
2026-07-15T21:15:40,HP-01,heating,-0.523,2.477,432.969,1694.512,6.477,73.561,4.0,5.0,1,1,0,0,,good
2026-07-15T21:15:50,HP-01,heating,-0.525,2.475,432.974,1694.342,6.475,73.539,4.0,5.0,1,1,0,0,,good
2026-07-15T21:16:00,HP-01,heating,-0.528,2.472,432.979,1694.171,6.472,73.517,4.0,5.0,1,1,0,0,,good
2026-07-15T21:16:10,HP-01,heating,-0.531,2.469,432.983,1693.999,6.469,73.496,4.0,5.0,1,1,0,0,,good
2026-07-15T21:16:20,HP-01,heating,-0.534,2.466,432.987,1693.825,6.466,73.474,4.0,5.0,1,1,0,0,,good
2026-07-15T21:16:30,HP-01,heating,-0.537,2.463,432.99,1693.651,6.463,73.453,4.0,5.0,1,1,0,0,,good
2026-07-15T21:16:40,HP-01,heating,-0.54,2.46,432.993,1693.476,6.46,73.432,4.0,5.0,1,1,0,0,,good
2026-07-15T21:16:50,HP-01,heating,-0.543,2.457,432.995,1693.3,6.457,73.41,4.0,5.0,1,1,0,0,,good
2026-07-15T21:17:00,HP-01,heating,-0.545,2.455,432.997,1693.124,6.455,73.389,4.0,5.0,1,1,0,0,,good
2026-07-15T21:17:10,HP-01,heating,-0.548,2.452,432.999,1692.946,6.452,73.368,4.0,5.0,1,1,0,0,,good
2026-07-15T21:17:20,HP-01,heating,-0.551,2.449,432.999,1692.767,6.449,73.347,4.0,5.0,1,1,0,0,,good
2026-07-15T21:17:30,HP-01,heating,-0.554,2.446,433.0,1692.588,6.446,73.326,4.0,5.0,1,1,0,0,,good
2026-07-15T21:17:40,HP-01,heating,-0.557,2.443,433.0,1692.407,6.443,73.305,4.0,5.0,1,1,0,0,,good
2026-07-15T21:17:50,HP-01,heating,-0.56,2.44,432.999,1692.226,6.44,73.284,4.0,5.0,1,1,0,0,,good
2026-07-15T21:18:00,HP-01,heating,-0.562,2.438,432.999,1692.044,6.438,73.264,4.0,5.0,1,1,0,0,,good
2026-07-15T21:18:10,HP-01,heating,-0.565,2.435,432.997,1691.861,6.435,73.243,4.0,5.0,1,1,0,0,,good
2026-07-15T21:18:20,HP-01,heating,-0.568,2.432,432.995,1691.677,6.432,73.223,4.0,5.0,1,1,0,0,,good
2026-07-15T21:18:30,HP-01,heating,-0.571,2.429,432.993,1691.492,6.429,73.202,4.0,5.0,1,1,0,0,,good
2026-07-15T21:18:40,HP-01,heating,-0.574,2.426,432.99,1691.307,6.426,73.182,4.0,5.0,1,1,0,0,,good
2026-07-15T21:18:50,HP-01,heating,-0.577,2.423,432.987,1691.121,6.423,73.162,4.0,5.0,1,1,0,0,,good
2026-07-15T21:19:00,HP-01,heating,-0.579,2.421,432.983,1690.934,6.421,73.141,4.0,5.0,1,1,0,0,,good
2026-07-15T21:19:10,HP-01,heating,-0.582,2.418,432.979,1690.746,6.418,73.121,4.0,5.0,1,1,0,0,,good
2026-07-15T21:19:20,HP-01,heating,-0.585,2.415,432.974,1690.558,6.415,73.102,4.0,5.0,1,1,0,0,,good
2026-07-15T21:19:30,HP-01,heating,-0.588,2.412,432.969,1690.368,6.412,73.082,4.0,5.0,1,1,0,0,,good
2026-07-15T21:19:40,HP-01,heating,-0.591,2.409,432.963,1690.178,6.409,73.062,4.0,5.0,1,1,0,0,,good
2026-07-15T21:19:50,HP-01,heating,-0.593,2.407,432.957,1689.988,6.407,73.043,4.0,5.0,1,1,0,0,,good
2026-07-15T21:20:00,HP-01,heating,-0.596,2.404,432.951,1689.796,6.404,73.023,4.0,5.0,1,1,0,0,,good
2026-07-15T21:20:10,HP-01,heating,-0.599,2.401,432.944,1689.604,6.401,73.004,4.0,5.0,1,1,0,0,,good
2026-07-15T21:20:20,HP-01,heating,-0.602,2.398,432.936,1689.412,6.398,72.985,4.0,5.0,1,1,0,0,,good
2026-07-15T21:20:30,HP-01,heating,-0.605,2.395,432.928,1689.218,6.395,72.965,4.0,5.0,1,1,0,0,,good
2026-07-15T21:20:40,HP-01,heating,-0.607,2.393,432.92,1689.024,6.393,72.946,4.0,5.0,1,1,0,0,,good
2026-07-15T21:20:50,HP-01,heating,-0.61,2.39,432.911,1688.83,6.39,72.928,4.0,5.0,1,1,0,0,,good
2026-07-15T21:21:00,HP-01,heating,-0.613,2.387,432.902,1688.635,6.387,72.909,4.0,5.0,1,1,0,0,,good
2026-07-15T21:21:10,HP-01,heating,-0.616,2.384,432.892,1688.439,6.384,72.89,4.0,5.0,1,1,0,0,,good
2026-07-15T21:21:20,HP-01,heating,-0.619,2.381,432.882,1688.242,6.381,72.872,4.0,5.0,1,1,0,0,,good
2026-07-15T21:21:30,HP-01,heating,-0.621,2.379,432.871,1688.045,6.379,72.854,4.0,5.0,1,1,0,0,,good
2026-07-15T21:21:40,HP-01,heating,-0.624,2.376,432.86,1687.848,6.376,72.836,4.0,5.0,1,1,0,0,,good
2026-07-15T21:21:50,HP-01,heating,-0.627,2.373,432.849,1687.65,6.373,72.818,4.0,5.0,1,1,0,0,,good
2026-07-15T21:22:00,HP-01,heating,-0.63,2.37,432.837,1687.451,6.37,72.8,4.0,5.0,1,1,0,0,,good
2026-07-15T21:22:10,HP-01,heating,-0.633,2.367,432.824,1687.252,6.367,72.782,4.0,5.0,1,1,0,0,,good
2026-07-15T21:22:20,HP-01,heating,-0.635,2.365,432.811,1687.053,6.365,72.764,4.0,5.0,1,1,0,0,,good
2026-07-15T21:22:30,HP-01,heating,-0.638,2.362,432.798,1686.852,6.362,72.747,4.0,5.0,1,1,0,0,,good
2026-07-15T21:22:40,HP-01,heating,-0.641,2.359,432.784,1686.652,6.359,72.73,4.0,5.0,1,1,0,0,,good
2026-07-15T21:22:50,HP-01,heating,-0.644,2.356,432.77,1686.451,6.356,72.713,4.0,5.0,1,1,0,0,,good
2026-07-15T21:23:00,HP-01,heating,-0.646,2.354,432.756,1686.249,6.354,72.696,4.0,5.0,1,1,0,0,,good
2026-07-15T21:23:10,HP-01,heating,-0.649,2.351,432.741,1686.047,6.351,72.679,4.0,5.0,1,1,0,0,,good
2026-07-15T21:23:20,HP-01,heating,-0.652,2.348,432.725,1685.845,6.348,72.662,4.0,5.0,1,1,0,0,,good
2026-07-15T21:23:30,HP-01,heating,-0.655,2.345,432.709,1685.642,6.345,72.646,4.0,5.0,1,1,0,0,,good
2026-07-15T21:23:40,HP-01,heating,-0.657,2.343,432.693,1685.439,6.343,72.63,4.0,5.0,1,1,0,0,,good
2026-07-15T21:23:50,HP-01,heating,-0.66,2.34,432.676,1685.236,6.34,72.614,4.0,5.0,1,1,0,0,,good
2026-07-15T21:24:00,HP-01,heating,-0.663,2.337,432.659,1685.032,6.337,72.598,4.0,5.0,1,1,0,0,,good
2026-07-15T21:24:10,HP-01,heating,-0.666,2.334,432.641,1684.827,6.334,72.582,4.0,5.0,1,1,0,0,,good
2026-07-15T21:24:20,HP-01,heating,-0.668,2.332,432.623,1684.623,6.332,72.566,4.0,5.0,1,1,0,0,,good
2026-07-15T21:24:30,HP-01,heating,-0.671,2.329,432.605,1684.418,6.329,72.551,4.0,5.0,1,1,0,0,,good
2026-07-15T21:24:40,HP-01,heating,-0.674,2.326,432.586,1684.213,6.326,72.536,4.0,5.0,1,1,0,0,,good
2026-07-15T21:24:50,HP-01,heating,-0.677,2.323,432.567,1684.007,6.323,72.521,4.0,5.0,1,1,0,0,,good
2026-07-15T21:25:00,HP-01,heating,-0.679,2.321,432.547,1683.801,6.321,72.506,4.0,5.0,1,1,0,0,,good
2026-07-15T21:25:10,HP-01,heating,-0.682,2.318,432.527,1683.595,6.318,72.491,4.0,5.0,1,1,0,0,,good
2026-07-15T21:25:20,HP-01,heating,-0.685,2.315,432.507,1683.389,6.315,72.477,4.0,5.0,1,1,0,0,,good
2026-07-15T21:25:30,HP-01,heating,-0.687,2.313,432.486,1683.183,6.313,72.462,4.0,5.0,1,1,0,0,,good
2026-07-15T21:25:40,HP-01,heating,-0.69,2.31,432.465,1682.976,6.31,72.448,4.0,5.0,1,1,0,0,,good
2026-07-15T21:25:50,HP-01,heating,-0.693,2.307,432.444,1682.769,6.307,72.434,4.0,5.0,1,1,0,0,,good
2026-07-15T21:26:00,HP-01,heating,-0.696,2.304,432.422,1682.562,6.304,72.421,4.0,5.0,1,1,0,0,,good
2026-07-15T21:26:10,HP-01,heating,-0.698,2.302,432.399,1682.354,6.302,72.407,4.0,5.0,1,1,0,0,,good
2026-07-15T21:26:20,HP-01,heating,-0.701,2.299,432.377,1682.147,6.299,72.394,4.0,5.0,1,1,0,0,,good
2026-07-15T21:26:30,HP-01,heating,-0.704,2.296,432.353,1681.939,6.296,72.381,4.0,5.0,1,1,0,0,,good
2026-07-15T21:26:40,HP-01,heating,-0.706,2.294,432.33,1681.732,6.294,72.368,4.0,5.0,1,1,0,0,,good
2026-07-15T21:26:50,HP-01,heating,-0.709,2.291,432.306,1681.524,6.291,72.355,4.0,5.0,1,1,0,0,,good
2026-07-15T21:27:00,HP-01,heating,-0.712,2.288,432.282,1681.316,6.288,72.342,4.0,5.0,1,1,0,0,,good
2026-07-15T21:27:10,HP-01,heating,-0.715,2.285,432.258,1681.108,6.285,72.33,4.0,5.0,1,1,0,0,,good
2026-07-15T21:27:20,HP-01,heating,-0.717,2.283,432.233,1680.899,6.283,72.318,4.0,5.0,1,1,0,0,,good
2026-07-15T21:27:30,HP-01,heating,-0.72,2.28,432.207,1680.691,6.28,72.306,4.0,5.0,1,1,0,0,,good
2026-07-15T21:27:40,HP-01,heating,-0.723,2.277,432.182,1680.483,6.277,72.294,4.0,5.0,1,1,0,0,,good
2026-07-15T21:27:50,HP-01,heating,-0.725,2.275,432.156,1680.275,6.275,72.283,4.0,5.0,1,1,0,0,,good
2026-07-15T21:28:00,HP-01,heating,-0.728,2.272,432.13,1680.066,6.272,72.271,4.0,5.0,1,1,0,0,,good
2026-07-15T21:28:10,HP-01,heating,-0.731,2.269,432.103,1679.858,6.269,72.26,4.0,5.0,1,1,0,0,,good
2026-07-15T21:28:20,HP-01,heating,-0.733,2.267,432.076,1679.65,6.267,72.25,4.0,5.0,1,1,0,0,,good
2026-07-15T21:28:30,HP-01,heating,-0.736,2.264,432.049,1679.441,6.264,72.239,4.0,5.0,1,1,0,0,,good
2026-07-15T21:28:40,HP-01,heating,-0.739,2.261,432.021,1679.233,6.261,72.228,4.0,5.0,1,1,0,0,,good
2026-07-15T21:28:50,HP-01,heating,-0.741,2.259,431.994,1679.025,6.259,72.218,4.0,5.0,1,1,0,0,,good
2026-07-15T21:29:00,HP-01,heating,-0.744,2.256,431.965,1678.817,6.256,72.208,4.0,5.0,1,1,0,0,,good
2026-07-15T21:29:10,HP-01,heating,-0.747,2.253,431.937,1678.609,6.253,72.199,4.0,5.0,1,1,0,0,,good
2026-07-15T21:29:20,HP-01,heating,-0.749,2.251,431.908,1678.401,6.251,72.189,4.0,5.0,1,1,0,0,,good
2026-07-15T21:29:30,HP-01,heating,-0.752,2.248,431.879,1678.193,6.248,72.18,4.0,5.0,1,1,0,0,,good
2026-07-15T21:29:40,HP-01,heating,-0.755,2.245,431.85,1677.985,6.245,72.171,4.0,5.0,1,1,0,0,,good
2026-07-15T21:29:50,HP-01,heating,-0.757,2.243,431.82,1677.778,6.243,72.162,4.0,5.0,1,1,0,0,,good
2026-07-15T21:30:00,HP-01,heating,-0.76,2.24,431.79,1677.57,6.24,72.153,4.0,5.0,1,1,0,0,,good
2026-07-15T21:30:10,HP-01,heating,-0.763,2.237,431.76,1677.363,6.237,72.145,4.0,5.0,1,1,0,0,,good
2026-07-15T21:30:20,HP-01,heating,-0.765,2.235,431.729,1677.156,6.235,72.136,4.0,5.0,1,1,0,0,,good
2026-07-15T21:30:30,HP-01,heating,-0.768,2.232,431.699,1676.949,6.232,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T21:30:40,HP-01,heating,-0.771,2.229,431.668,1676.742,6.229,72.121,4.0,5.0,1,1,0,0,,good
2026-07-15T21:30:50,HP-01,heating,-0.773,2.227,431.636,1676.536,6.227,72.113,4.0,5.0,1,1,0,0,,good
2026-07-15T21:31:00,HP-01,heating,-0.776,2.224,431.605,1676.33,6.224,72.106,4.0,5.0,1,1,0,0,,good
2026-07-15T21:31:10,HP-01,heating,-0.779,2.221,431.573,1676.124,6.221,72.099,4.0,5.0,1,1,0,0,,good
2026-07-15T21:31:20,HP-01,heating,-0.781,2.219,431.541,1675.918,6.219,72.092,4.0,5.0,1,1,0,0,,good
2026-07-15T21:31:30,HP-01,heating,-0.784,2.216,431.508,1675.713,6.216,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T21:31:40,HP-01,heating,-0.787,2.213,431.476,1675.507,6.213,72.079,4.0,5.0,1,1,0,0,,good
2026-07-15T21:31:50,HP-01,heating,-0.789,2.211,431.443,1675.303,6.211,72.073,4.0,5.0,1,1,0,0,,good
2026-07-15T21:32:00,HP-01,heating,-0.792,2.208,431.41,1675.098,6.208,72.067,4.0,5.0,1,1,0,0,,good
2026-07-15T21:32:10,HP-01,heating,-0.794,2.206,431.377,1674.894,6.206,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T21:32:20,HP-01,heating,-0.797,2.203,431.344,1674.69,6.203,72.056,4.0,5.0,1,1,0,0,,good
2026-07-15T21:32:30,HP-01,heating,-0.8,2.2,431.31,1674.487,6.2,72.051,4.0,5.0,1,1,0,0,,good
2026-07-15T21:32:40,HP-01,heating,-0.802,2.198,431.276,1674.284,6.198,72.046,4.0,5.0,1,1,0,0,,good
2026-07-15T21:32:50,HP-01,heating,-0.805,2.195,431.242,1674.081,6.195,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T21:33:00,HP-01,heating,-0.808,2.192,431.208,1673.879,6.192,72.037,4.0,5.0,1,1,0,0,,good
2026-07-15T21:33:10,HP-01,heating,-0.81,2.19,431.173,1673.677,6.19,72.033,4.0,5.0,1,1,0,0,,good
2026-07-15T21:33:20,HP-01,heating,-0.813,2.187,431.139,1673.476,6.187,72.029,4.0,5.0,1,1,0,0,,good
2026-07-15T21:33:30,HP-01,heating,-0.815,2.185,431.104,1673.275,6.185,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T21:33:40,HP-01,heating,-0.818,2.182,431.069,1673.075,6.182,72.022,4.0,5.0,1,1,0,0,,good
2026-07-15T21:33:50,HP-01,heating,-0.821,2.179,431.034,1672.875,6.179,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T21:34:00,HP-01,heating,-0.823,2.177,430.999,1672.675,6.177,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T21:34:10,HP-01,heating,-0.826,2.174,430.963,1672.476,6.174,72.013,4.0,5.0,1,1,0,0,,good
2026-07-15T21:34:20,HP-01,heating,-0.828,2.172,430.928,1672.278,6.172,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T21:34:30,HP-01,heating,-0.831,2.169,430.892,1672.08,6.169,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T21:34:40,HP-01,heating,-0.834,2.166,430.856,1671.883,6.166,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T21:34:50,HP-01,heating,-0.836,2.164,430.82,1671.686,6.164,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T21:35:00,HP-01,heating,-0.839,2.161,430.784,1671.49,6.161,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T21:35:10,HP-01,heating,-0.841,2.159,430.748,1671.294,6.159,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T21:35:20,HP-01,heating,-0.844,2.156,430.711,1671.099,6.156,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T21:35:30,HP-01,heating,-0.846,2.154,430.675,1670.905,6.154,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T21:35:40,HP-01,heating,-0.849,2.151,430.638,1670.711,6.151,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T21:35:50,HP-01,heating,-0.852,2.148,430.602,1670.518,6.148,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T21:36:00,HP-01,heating,-0.854,2.146,430.565,1670.326,6.146,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T21:36:10,HP-01,heating,-0.857,2.143,430.528,1670.134,6.143,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T21:36:20,HP-01,heating,-0.859,2.141,430.491,1669.943,6.141,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T21:36:30,HP-01,heating,-0.862,2.138,430.454,1669.752,6.138,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T21:36:40,HP-01,heating,-0.864,2.136,430.417,1669.563,6.136,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T21:36:50,HP-01,heating,-0.867,2.133,430.38,1669.374,6.133,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T21:37:00,HP-01,heating,-0.869,2.131,430.342,1669.186,6.131,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T21:37:10,HP-01,heating,-0.872,2.128,430.305,1668.998,6.128,72.007,4.0,5.0,1,1,0,0,,good
2026-07-15T21:37:20,HP-01,heating,-0.875,2.125,430.268,1668.811,6.125,72.009,4.0,5.0,1,1,0,0,,good
2026-07-15T21:37:30,HP-01,heating,-0.877,2.123,430.23,1668.625,6.123,72.011,4.0,5.0,1,1,0,0,,good
2026-07-15T21:37:40,HP-01,heating,-0.88,2.12,430.193,1668.44,6.12,72.014,4.0,5.0,1,1,0,0,,good
2026-07-15T21:37:50,HP-01,heating,-0.882,2.118,430.156,1668.256,6.118,72.016,4.0,5.0,1,1,0,0,,good
2026-07-15T21:38:00,HP-01,heating,-0.885,2.115,430.118,1668.073,6.115,72.019,4.0,5.0,1,1,0,0,,good
2026-07-15T21:38:10,HP-01,heating,-0.887,2.113,430.081,1667.89,6.113,72.023,4.0,5.0,1,1,0,0,,good
2026-07-15T21:38:20,HP-01,heating,-0.89,2.11,430.043,1667.708,6.11,72.026,4.0,5.0,1,1,0,0,,good
2026-07-15T21:38:30,HP-01,heating,-0.892,2.108,430.006,1667.527,6.108,72.03,4.0,5.0,1,1,0,0,,good
2026-07-15T21:38:40,HP-01,heating,-0.895,2.105,429.968,1667.347,6.105,72.034,4.0,5.0,1,1,0,0,,good
2026-07-15T21:38:50,HP-01,heating,-0.897,2.103,429.931,1667.168,6.103,72.038,4.0,5.0,1,1,0,0,,good
2026-07-15T21:39:00,HP-01,heating,-0.9,2.1,429.893,1666.989,6.1,72.042,4.0,5.0,1,1,0,0,,good
2026-07-15T21:39:10,HP-01,heating,-0.902,2.098,429.856,1666.812,6.098,72.047,4.0,5.0,1,1,0,0,,good
2026-07-15T21:39:20,HP-01,heating,-0.905,2.095,429.818,1666.635,6.095,72.052,4.0,5.0,1,1,0,0,,good
2026-07-15T21:39:30,HP-01,heating,-0.907,2.093,429.781,1666.46,6.093,72.057,4.0,5.0,1,1,0,0,,good
