timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T21:39:40,HP-01,heating,-0.91,2.09,429.743,1666.285,6.09,72.062,4.0,5.0,1,1,0,0,,good
2026-07-15T21:39:50,HP-01,heating,-0.912,2.088,429.706,1666.111,6.088,72.068,4.0,5.0,1,1,0,0,,good
2026-07-15T21:40:00,HP-01,heating,-0.915,2.085,429.669,1665.939,6.085,72.074,4.0,5.0,1,1,0,0,,good
2026-07-15T21:40:10,HP-01,heating,-0.917,2.083,429.632,1665.767,6.083,72.08,4.0,5.0,1,1,0,0,,good
2026-07-15T21:40:20,HP-01,heating,-0.92,2.08,429.594,1665.596,6.08,72.086,4.0,5.0,1,1,0,0,,good
2026-07-15T21:40:30,HP-01,heating,-0.922,2.078,429.557,1665.426,6.078,72.093,4.0,5.0,1,1,0,0,,good
2026-07-15T21:40:40,HP-01,heating,-0.925,2.075,429.52,1665.258,6.075,72.1,4.0,5.0,1,1,0,0,,good
2026-07-15T21:40:50,HP-01,heating,-0.927,2.073,429.483,1665.09,6.073,72.107,4.0,5.0,1,1,0,0,,good
2026-07-15T21:41:00,HP-01,heating,-0.93,2.07,429.446,1664.923,6.07,72.114,4.0,5.0,1,1,0,0,,good
2026-07-15T21:41:10,HP-01,heating,-0.932,2.068,429.409,1664.757,6.068,72.122,4.0,5.0,1,1,0,0,,good
2026-07-15T21:41:20,HP-01,heating,-0.935,2.065,429.373,1664.593,6.065,72.129,4.0,5.0,1,1,0,0,,good
2026-07-15T21:41:30,HP-01,heating,-0.937,2.063,429.336,1664.429,6.063,72.137,4.0,5.0,1,1,0,0,,good
2026-07-15T21:41:40,HP-01,heating,-0.94,2.06,429.3,1664.267,6.06,72.146,4.0,5.0,1,1,0,0,,good
2026-07-15T21:41:50,HP-01,heating,-0.942,2.058,429.263,1664.106,6.058,72.154,4.0,5.0,1,1,0,0,,good
2026-07-15T21:42:00,HP-01,heating,-0.945,2.055,429.227,1663.945,6.055,72.163,4.0,5.0,1,1,0,0,,good
2026-07-15T21:42:10,HP-01,heating,-0.947,2.053,429.191,1663.786,6.053,72.172,4.0,5.0,1,1,0,0,,good
2026-07-15T21:42:20,HP-01,heating,-0.95,2.05,429.155,1663.628,6.05,72.181,4.0,5.0,1,1,0,0,,good
2026-07-15T21:42:30,HP-01,heating,-0.952,2.048,429.119,1663.471,6.048,72.19,4.0,5.0,1,1,0,0,,good
2026-07-15T21:42:40,HP-01,heating,-0.955,2.045,429.083,1663.316,6.045,72.2,4.0,5.0,1,1,0,0,,good
2026-07-15T21:42:50,HP-01,heating,-0.957,2.043,429.047,1663.161,6.043,72.209,4.0,5.0,1,1,0,0,,good
2026-07-15T21:43:00,HP-01,heating,-0.96,2.04,429.012,1663.008,6.04,72.219,4.0,5.0,1,1,0,0,,good
2026-07-15T21:43:10,HP-01,heating,-0.962,2.038,428.977,1662.855,6.038,72.23,4.0,5.0,1,1,0,0,,good
2026-07-15T21:43:20,HP-01,heating,-0.964,2.036,428.941,1662.704,6.036,72.24,4.0,5.0,1,1,0,0,,good
2026-07-15T21:43:30,HP-01,heating,-0.967,2.033,428.906,1662.554,6.033,72.251,4.0,5.0,1,1,0,0,,good
2026-07-15T21:43:40,HP-01,heating,-0.969,2.031,428.872,1662.406,6.031,72.262,4.0,5.0,1,1,0,0,,good
2026-07-15T21:43:50,HP-01,heating,-0.972,2.028,428.837,1662.258,6.028,72.273,4.0,5.0,1,1,0,0,,good
2026-07-15T21:44:00,HP-01,heating,-0.974,2.026,428.802,1662.112,6.026,72.284,4.0,5.0,1,1,0,0,,good
2026-07-15T21:44:10,HP-01,heating,-0.977,2.023,428.768,1661.967,6.023,72.296,4.0,5.0,1,1,0,0,,good
2026-07-15T21:44:20,HP-01,heating,-0.979,2.021,428.734,1661.824,6.021,72.307,4.0,5.0,1,1,0,0,,good
2026-07-15T21:44:30,HP-01,heating,-0.982,2.018,428.7,1661.681,6.018,72.319,4.0,5.0,1,1,0,0,,good
2026-07-15T21:44:40,HP-01,heating,-0.984,2.016,428.666,1661.54,6.016,72.331,4.0,5.0,1,1,0,0,,good
2026-07-15T21:44:50,HP-01,heating,-0.986,2.014,428.633,1661.4,6.014,72.344,4.0,5.0,1,1,0,0,,good
2026-07-15T21:45:00,HP-01,heating,-0.989,2.011,428.6,1661.262,6.011,72.356,4.0,5.0,1,1,0,0,,good
2026-07-15T21:45:10,HP-01,heating,-0.991,2.009,428.567,1661.125,6.009,72.369,4.0,5.0,1,1,0,0,,good
2026-07-15T21:45:20,HP-01,heating,-0.994,2.006,428.534,1660.989,6.006,72.382,4.0,5.0,1,1,0,0,,good
2026-07-15T21:45:30,HP-01,heating,-0.996,2.004,428.501,1660.854,6.004,72.395,4.0,5.0,1,1,0,0,,good
2026-07-15T21:45:40,HP-01,heating,-0.998,2.002,428.469,1660.721,6.002,72.409,4.0,5.0,1,1,0,0,,good
2026-07-15T21:45:50,HP-01,heating,-1.001,1.999,428.437,1660.589,5.999,72.422,4.0,5.0,1,1,0,0,,good
2026-07-15T21:46:00,HP-01,heating,-1.003,1.997,428.405,1660.458,5.997,72.436,4.0,5.0,1,1,0,0,,good
2026-07-15T21:46:10,HP-01,heating,-1.006,1.994,428.373,1660.329,5.994,72.45,4.0,5.0,1,1,0,0,,good
2026-07-15T21:46:20,HP-01,heating,-1.008,1.992,428.342,1660.201,5.992,72.464,4.0,5.0,1,1,0,0,,good
2026-07-15T21:46:30,HP-01,heating,-1.011,1.989,428.311,1660.074,5.989,72.478,4.0,5.0,1,1,0,0,,good
2026-07-15T21:46:40,HP-01,heating,-1.013,1.987,428.28,1659.949,5.987,72.493,4.0,5.0,1,1,0,0,,good
2026-07-15T21:46:50,HP-01,heating,-1.015,1.985,428.249,1659.826,5.985,72.508,4.0,5.0,1,1,0,0,,good
2026-07-15T21:47:00,HP-01,heating,-1.018,1.982,428.219,1659.703,5.982,72.522,4.0,5.0,1,1,0,0,,good
2026-07-15T21:47:10,HP-01,heating,-1.02,1.98,428.189,1659.582,5.98,72.538,4.0,5.0,1,1,0,0,,good
2026-07-15T21:47:20,HP-01,heating,-1.022,1.978,428.159,1659.463,5.978,72.553,4.0,5.0,1,1,0,0,,good
2026-07-15T21:47:30,HP-01,heating,-1.025,1.975,428.13,1659.345,5.975,72.568,4.0,5.0,1,1,0,0,,good
2026-07-15T21:47:40,HP-01,heating,-1.027,1.973,428.101,1659.228,5.973,72.584,4.0,5.0,1,1,0,0,,good
2026-07-15T21:47:50,HP-01,heating,-1.03,1.97,428.072,1659.113,5.97,72.6,4.0,5.0,1,1,0,0,,good
2026-07-15T21:48:00,HP-01,heating,-1.032,1.968,428.043,1658.999,5.968,72.616,4.0,5.0,1,1,0,0,,good
2026-07-15T21:48:10,HP-01,heating,-1.034,1.966,428.015,1658.887,5.966,72.632,4.0,5.0,1,1,0,0,,good
2026-07-15T21:48:20,HP-01,heating,-1.037,1.963,427.987,1658.776,5.963,72.648,4.0,5.0,1,1,0,0,,good
2026-07-15T21:48:30,HP-01,heating,-1.039,1.961,427.959,1658.667,5.961,72.664,4.0,5.0,1,1,0,0,,good
2026-07-15T21:48:40,HP-01,heating,-1.042,1.958,427.932,1658.559,5.958,72.681,4.0,5.0,1,1,0,0,,good
2026-07-15T21:48:50,HP-01,heating,-1.044,1.956,427.905,1658.452,5.956,72.698,4.0,5.0,1,1,0,0,,good
2026-07-15T21:49:00,HP-01,heating,-1.046,1.954,427.878,1658.347,5.954,72.715,4.0,5.0,1,1,0,0,,good
2026-07-15T21:49:10,HP-01,heating,-1.049,1.951,427.852,1658.244,5.951,72.732,4.0,5.0,1,1,0,0,,good
2026-07-15T21:49:20,HP-01,heating,-1.051,1.949,427.826,1658.142,5.949,72.749,4.0,5.0,1,1,0,0,,good
2026-07-15T21:49:30,HP-01,heating,-1.053,1.947,427.8,1658.042,5.947,72.767,4.0,5.0,1,1,0,0,,good
2026-07-15T21:49:40,HP-01,heating,-1.056,1.944,427.775,1657.943,5.944,72.784,4.0,5.0,1,1,0,0,,good
2026-07-15T21:49:50,HP-01,heating,-1.058,1.942,427.75,1657.846,5.942,72.802,4.0,5.0,1,1,0,0,,good
2026-07-15T21:50:00,HP-01,heating,-1.06,1.94,427.725,1657.75,5.94,72.82,4.0,5.0,1,1,0,0,,good
2026-07-15T21:50:10,HP-01,heating,-1.063,1.937,427.701,1657.656,5.937,72.838,4.0,5.0,1,1,0,0,,good
2026-07-15T21:50:20,HP-01,heating,-1.065,1.935,427.677,1657.563,5.935,72.856,4.0,5.0,1,1,0,0,,good
2026-07-15T21:50:30,HP-01,heating,-1.067,1.933,427.654,1657.472,5.933,72.874,4.0,5.0,1,1,0,0,,good
2026-07-15T21:50:40,HP-01,heating,-1.07,1.93,427.63,1657.382,5.93,72.893,4.0,5.0,1,1,0,0,,good
2026-07-15T21:50:50,HP-01,heating,-1.072,1.928,427.608,1657.294,5.928,72.911,4.0,5.0,1,1,0,0,,good
2026-07-15T21:51:00,HP-01,heating,-1.074,1.926,427.585,1657.208,5.926,72.93,4.0,5.0,1,1,0,0,,good
2026-07-15T21:51:10,HP-01,heating,-1.077,1.923,427.563,1657.123,5.923,72.949,4.0,5.0,1,1,0,0,,good
2026-07-15T21:51:20,HP-01,heating,-1.079,1.921,427.541,1657.04,5.921,72.968,4.0,5.0,1,1,0,0,,good
2026-07-15T21:51:30,HP-01,heating,-1.081,1.919,427.52,1656.958,5.919,72.987,4.0,5.0,1,1,0,0,,good
2026-07-15T21:51:40,HP-01,heating,-1.084,1.916,427.499,1656.878,5.916,73.006,4.0,5.0,1,1,0,0,,good
2026-07-15T21:51:50,HP-01,heating,-1.086,1.914,427.479,1656.8,5.914,73.025,4.0,5.0,1,1,0,0,,good
2026-07-15T21:52:00,HP-01,heating,-1.088,1.912,427.459,1656.723,5.912,73.045,4.0,5.0,1,1,0,0,,good
2026-07-15T21:52:10,HP-01,heating,-1.091,1.909,427.439,1656.648,5.909,73.064,4.0,5.0,1,1,0,0,,good
2026-07-15T21:52:20,HP-01,heating,-1.093,1.907,427.419,1656.574,5.907,73.084,4.0,5.0,1,1,0,0,,good
2026-07-15T21:52:30,HP-01,heating,-1.095,1.905,427.401,1656.502,5.905,73.104,4.0,5.0,1,1,0,0,,good
2026-07-15T21:52:40,HP-01,heating,-1.098,1.902,427.382,1656.432,5.902,73.124,4.0,5.0,1,1,0,0,,good
2026-07-15T21:52:50,HP-01,heating,-1.1,1.9,427.364,1656.363,5.9,73.144,4.0,5.0,1,1,0,0,,good
2026-07-15T21:53:00,HP-01,heating,-1.102,1.898,427.346,1656.296,5.898,73.164,4.0,5.0,1,1,0,0,,good
2026-07-15T21:53:10,HP-01,heating,-1.104,1.896,427.329,1656.231,5.896,73.184,4.0,5.0,1,1,0,0,,good
2026-07-15T21:53:20,HP-01,heating,-1.107,1.893,427.312,1656.167,5.893,73.205,4.0,5.0,1,1,0,0,,good
2026-07-15T21:53:30,HP-01,heating,-1.109,1.891,427.296,1656.105,5.891,73.225,4.0,5.0,1,1,0,0,,good
2026-07-15T21:53:40,HP-01,heating,-1.111,1.889,427.28,1656.045,5.889,73.246,4.0,5.0,1,1,0,0,,good
2026-07-15T21:53:50,HP-01,heating,-1.114,1.886,427.264,1655.986,5.886,73.266,4.0,5.0,1,1,0,0,,good
2026-07-15T21:54:00,HP-01,heating,-1.116,1.884,427.249,1655.929,5.884,73.287,4.0,5.0,1,1,0,0,,good
2026-07-15T21:54:10,HP-01,heating,-1.118,1.882,427.234,1655.873,5.882,73.308,4.0,5.0,1,1,0,0,,good
2026-07-15T21:54:20,HP-01,heating,-1.12,1.88,427.22,1655.82,5.88,73.329,4.0,5.0,1,1,0,0,,good
2026-07-15T21:54:30,HP-01,heating,-1.123,1.877,427.206,1655.768,5.877,73.35,4.0,5.0,1,1,0,0,,good
2026-07-15T21:54:40,HP-01,heating,-1.125,1.875,427.192,1655.717,5.875,73.371,4.0,5.0,1,1,0,0,,good
2026-07-15T21:54:50,HP-01,heating,-1.127,1.873,427.179,1655.669,5.873,73.392,4.0,5.0,1,1,0,0,,good
2026-07-15T21:55:00,HP-01,heating,-1.129,1.871,427.167,1655.622,5.871,73.413,4.0,5.0,1,1,0,0,,good
2026-07-15T21:55:10,HP-01,heating,-1.132,1.868,427.155,1655.576,5.868,73.434,4.0,5.0,1,1,0,0,,good
2026-07-15T21:55:20,HP-01,heating,-1.134,1.866,427.143,1655.533,5.866,73.456,4.0,5.0,1,1,0,0,,good
2026-07-15T21:55:30,HP-01,heating,-1.136,1.864,427.132,1655.491,5.864,73.477,4.0,5.0,1,1,0,0,,good
2026-07-15T21:55:40,HP-01,heating,-1.139,1.861,427.121,1655.45,5.861,73.498,4.0,5.0,1,1,0,0,,good
2026-07-15T21:55:50,HP-01,heating,-1.141,1.859,427.111,1655.412,5.859,73.52,4.0,5.0,1,1,0,0,,good
2026-07-15T21:56:00,HP-01,heating,-1.143,1.857,427.101,1655.375,5.857,73.542,4.0,5.0,1,1,0,0,,good
2026-07-15T21:56:10,HP-01,heating,-1.145,1.855,427.092,1655.34,5.855,73.563,4.0,5.0,1,1,0,0,,good
2026-07-15T21:56:20,HP-01,heating,-1.147,1.853,427.083,1655.307,5.853,73.585,4.0,5.0,1,1,0,0,,good
2026-07-15T21:56:30,HP-01,heating,-1.15,1.85,427.074,1655.275,5.85,73.607,4.0,5.0,1,1,0,0,,good
2026-07-15T21:56:40,HP-01,heating,-1.152,1.848,427.066,1655.245,5.848,73.629,4.0,5.0,1,1,0,0,,good
2026-07-15T21:56:50,HP-01,heating,-1.154,1.846,427.058,1655.217,5.846,73.65,4.0,5.0,1,1,0,0,,good
2026-07-15T21:57:00,HP-01,heating,-1.156,1.844,427.051,1655.19,5.844,73.672,4.0,5.0,1,1,0,0,,good
2026-07-15T21:57:10,HP-01,heating,-1.159,1.841,427.045,1655.165,5.841,73.694,4.0,5.0,1,1,0,0,,good
2026-07-15T21:57:20,HP-01,heating,-1.161,1.839,427.038,1655.142,5.839,73.716,4.0,5.0,1,1,0,0,,good
2026-07-15T21:57:30,HP-01,heating,-1.163,1.837,427.033,1655.121,5.837,73.738,4.0,5.0,1,1,0,0,,good
2026-07-15T21:57:40,HP-01,heating,-1.165,1.835,427.027,1655.101,5.835,73.76,4.0,5.0,1,1,0,0,,good
2026-07-15T21:57:50,HP-01,heating,-1.168,1.832,427.023,1655.084,5.832,73.782,4.0,5.0,1,1,0,0,,good
2026-07-15T21:58:00,HP-01,heating,-1.17,1.83,427.018,1655.067,5.83,73.804,4.0,5.0,1,1,0,0,,good
2026-07-15T21:58:10,HP-01,heating,-1.172,1.828,427.014,1655.053,5.828,73.827,4.0,5.0,1,1,0,0,,good
2026-07-15T21:58:20,HP-01,heating,-1.174,1.826,427.011,1655.04,5.826,73.849,4.0,5.0,1,1,0,0,,good
2026-07-15T21:58:30,HP-01,heating,-1.176,1.824,427.008,1655.029,5.824,73.871,4.0,5.0,1,1,0,0,,good
2026-07-15T21:58:40,HP-01,heating,-1.179,1.821,427.005,1655.02,5.821,73.893,4.0,5.0,1,1,0,0,,good
2026-07-15T21:58:50,HP-01,heating,-1.181,1.819,427.003,1655.013,5.819,73.915,4.0,5.0,1,1,0,0,,good
2026-07-15T21:59:00,HP-01,heating,-1.183,1.817,427.002,1655.007,5.817,73.937,4.0,5.0,1,1,0,0,,good
2026-07-15T21:59:10,HP-01,heating,-1.185,1.815,427.001,1655.003,5.815,73.96,4.0,5.0,1,1,0,0,,good
2026-07-15T21:59:20,HP-01,heating,-1.187,1.813,427.0,1655.001,5.813,73.982,4.0,5.0,1,1,0,0,,good
2026-07-15T21:59:30,HP-01,heating,-1.19,1.81,427.0,1655.0,5.81,74.004,4.0,5.0,1,1,0,0,,good
2026-07-15T21:59:40,HP-01,heating,-1.192,1.808,427.0,1655.001,5.808,74.026,4.0,5.0,1,1,0,0,,good
2026-07-15T21:59:50,HP-01,heating,-1.194,1.806,427.001,1655.004,5.806,74.049,4.0,5.0,1,1,0,0,,good
2026-07-15T22:00:00,HP-01,heating,-1.196,1.804,427.002,1655.009,5.804,74.071,4.0,5.0,1,1,0,0,,good
2026-07-15T22:00:10,HP-01,heating,-1.198,1.802,427.004,1655.015,5.802,74.093,4.0,5.0,1,1,0,0,,good
2026-07-15T22:00:20,HP-01,heating,-1.201,1.799,427.006,1655.023,5.799,74.115,4.0,5.0,1,1,0,0,,good
2026-07-15T22:00:30,HP-01,heating,-1.203,1.797,427.009,1655.033,5.797,74.137,4.0,5.0,1,1,0,0,,good
2026-07-15T22:00:40,HP-01,heating,-1.205,1.795,427.012,1655.045,5.795,74.16,4.0,5.0,1,1,0,0,,good
2026-07-15T22:00:50,HP-01,heating,-1.207,1.793,427.016,1655.058,5.793,74.182,4.0,5.0,1,1,0,0,,good
2026-07-15T22:01:00,HP-01,heating,-1.209,1.791,427.02,1655.073,5.791,74.204,4.0,5.0,1,1,0,0,,good
2026-07-15T22:01:10,HP-01,heating,-1.211,1.789,427.024,1655.09,5.789,74.226,4.0,5.0,1,1,0,0,,good
2026-07-15T22:01:20,HP-01,heating,-1.214,1.786,427.029,1655.109,5.786,74.248,4.0,5.0,1,1,0,0,,good
2026-07-15T22:01:30,HP-01,heating,-1.216,1.784,427.035,1655.129,5.784,74.27,4.0,5.0,1,1,0,0,,good
2026-07-15T22:01:40,HP-01,heating,-1.218,1.782,427.041,1655.151,5.782,74.292,4.0,5.0,1,1,0,0,,good
2026-07-15T22:01:50,HP-01,heating,-1.22,1.78,427.047,1655.174,5.78,74.314,4.0,5.0,1,1,0,0,,good
2026-07-15T22:02:00,HP-01,heating,-1.222,1.778,427.054,1655.2,5.778,74.336,4.0,5.0,1,1,0,0,,good
2026-07-15T22:02:10,HP-01,heating,-1.224,1.776,427.061,1655.227,5.776,74.358,4.0,5.0,1,1,0,0,,good
2026-07-15T22:02:20,HP-01,heating,-1.226,1.774,427.069,1655.256,5.774,74.38,4.0,5.0,1,1,0,0,,good
2026-07-15T22:02:30,HP-01,heating,-1.229,1.771,427.077,1655.287,5.771,74.401,4.0,5.0,1,1,0,0,,good
2026-07-15T22:02:40,HP-01,heating,-1.231,1.769,427.086,1655.319,5.769,74.423,4.0,5.0,1,1,0,0,,good
2026-07-15T22:02:50,HP-01,heating,-1.233,1.767,427.095,1655.353,5.767,74.445,4.0,5.0,1,1,0,0,,good
2026-07-15T22:03:00,HP-01,heating,-1.235,1.765,427.105,1655.389,5.765,74.466,4.0,5.0,1,1,0,0,,good
2026-07-15T22:03:10,HP-01,heating,-1.237,1.763,427.115,1655.426,5.763,74.488,4.0,5.0,1,1,0,0,,good
2026-07-15T22:03:20,HP-01,heating,-1.239,1.761,427.125,1655.465,5.761,74.51,4.0,5.0,1,1,0,0,,good
2026-07-15T22:03:30,HP-01,heating,-1.241,1.759,427.136,1655.506,5.759,74.531,4.0,5.0,1,1,0,0,,good
2026-07-15T22:03:40,HP-01,heating,-1.243,1.757,427.147,1655.549,5.757,74.552,4.0,5.0,1,1,0,0,,good
2026-07-15T22:03:50,HP-01,heating,-1.246,1.754,427.159,1655.593,5.754,74.574,4.0,5.0,1,1,0,0,,good
2026-07-15T22:04:00,HP-01,heating,-1.248,1.752,427.172,1655.639,5.752,74.595,4.0,5.0,1,1,0,0,,good
2026-07-15T22:04:10,HP-01,heating,-1.25,1.75,427.184,1655.686,5.75,74.616,4.0,5.0,1,1,0,0,,good
2026-07-15T22:04:20,HP-01,heating,-1.252,1.748,427.197,1655.736,5.748,74.637,4.0,5.0,1,1,0,0,,good
2026-07-15T22:04:30,HP-01,heating,-1.254,1.746,427.211,1655.787,5.746,74.658,4.0,5.0,1,1,0,0,,good
2026-07-15T22:04:40,HP-01,heating,-1.256,1.744,427.225,1655.84,5.744,74.679,4.0,5.0,1,1,0,0,,good
2026-07-15T22:04:50,HP-01,heating,-1.258,1.742,427.24,1655.894,5.742,74.7,4.0,5.0,1,1,0,0,,good
2026-07-15T22:05:00,HP-01,heating,-1.26,1.74,427.254,1655.95,5.74,74.721,4.0,5.0,1,1,0,0,,good
2026-07-15T22:05:10,HP-01,heating,-1.262,1.738,427.27,1656.008,5.738,74.742,4.0,5.0,1,1,0,0,,good
2026-07-15T22:05:20,HP-01,heating,-1.265,1.735,427.286,1656.067,5.735,74.762,4.0,5.0,1,1,0,0,,good
2026-07-15T22:05:30,HP-01,heating,-1.267,1.733,427.302,1656.128,5.733,74.783,4.0,5.0,1,1,0,0,,good
2026-07-15T22:05:40,HP-01,heating,-1.269,1.731,427.318,1656.191,5.731,74.803,4.0,5.0,1,1,0,0,,good
2026-07-15T22:05:50,HP-01,heating,-1.271,1.729,427.335,1656.255,5.729,74.823,4.0,5.0,1,1,0,0,,good
2026-07-15T22:06:00,HP-01,heating,-1.273,1.727,427.353,1656.321,5.727,74.844,4.0,5.0,1,1,0,0,,good
2026-07-15T22:06:10,HP-01,heating,-1.275,1.725,427.371,1656.389,5.725,74.864,4.0,5.0,1,1,0,0,,good
2026-07-15T22:06:20,HP-01,heating,-1.277,1.723,427.389,1656.458,5.723,74.884,4.0,5.0,1,1,0,0,,good
2026-07-15T22:06:30,HP-01,heating,-1.279,1.721,427.408,1656.529,5.721,74.904,4.0,5.0,1,1,0,0,,good
2026-07-15T22:06:40,HP-01,heating,-1.281,1.719,427.427,1656.602,5.719,74.923,4.0,5.0,1,1,0,0,,good
2026-07-15T22:06:50,HP-01,heating,-1.283,1.717,427.446,1656.676,5.717,74.943,4.0,5.0,1,1,0,0,,good
2026-07-15T22:07:00,HP-01,heating,-1.285,1.715,427.466,1656.752,5.715,74.962,4.0,5.0,1,1,0,0,,good
2026-07-15T22:07:10,HP-01,heating,-1.287,1.713,427.486,1656.829,5.713,74.982,4.0,5.0,1,1,0,0,,good
2026-07-15T22:07:20,HP-01,heating,-1.289,1.711,427.507,1656.908,5.711,75.001,4.0,5.0,1,1,0,0,,good
2026-07-15T22:07:30,HP-01,heating,-1.292,1.708,427.528,1656.989,5.708,75.02,4.0,5.0,1,1,0,0,,good
2026-07-15T22:07:40,HP-01,heating,-1.294,1.706,427.549,1657.071,5.706,75.039,4.0,5.0,1,1,0,0,,good
2026-07-15T22:07:50,HP-01,heating,-1.296,1.704,427.571,1657.155,5.704,75.058,4.0,5.0,1,1,0,0,,good
2026-07-15T22:08:00,HP-01,heating,-1.298,1.702,427.593,1657.24,5.702,75.077,4.0,5.0,1,1,0,0,,good
2026-07-15T22:08:10,HP-01,heating,-1.3,1.7,427.616,1657.327,5.7,75.096,4.0,5.0,1,1,0,0,,good
2026-07-15T22:08:20,HP-01,heating,-1.302,1.698,427.639,1657.416,5.698,75.114,4.0,5.0,1,1,0,0,,good
2026-07-15T22:08:30,HP-01,heating,-1.304,1.696,427.662,1657.506,5.696,75.133,4.0,5.0,1,1,0,0,,good
2026-07-15T22:08:40,HP-01,heating,-1.306,1.694,427.686,1657.597,5.694,75.151,4.0,5.0,1,1,0,0,,good
2026-07-15T22:08:50,HP-01,heating,-1.308,1.692,427.71,1657.691,5.692,75.169,4.0,5.0,1,1,0,0,,good
2026-07-15T22:09:00,HP-01,heating,-1.31,1.69,427.734,1657.785,5.69,75.187,4.0,5.0,1,1,0,0,,good
2026-07-15T22:09:10,HP-01,heating,-1.312,1.688,427.759,1657.882,5.688,75.205,4.0,5.0,1,1,0,0,,good
2026-07-15T22:09:20,HP-01,heating,-1.314,1.686,427.784,1657.98,5.686,75.222,4.0,5.0,1,1,0,0,,good
2026-07-15T22:09:30,HP-01,heating,-1.316,1.684,427.81,1658.079,5.684,75.24,4.0,5.0,1,1,0,0,,good
2026-07-15T22:09:40,HP-01,heating,-1.318,1.682,427.836,1658.18,5.682,75.257,4.0,5.0,1,1,0,0,,good
2026-07-15T22:09:50,HP-01,heating,-1.32,1.68,427.862,1658.282,5.68,75.275,4.0,5.0,1,1,0,0,,good
2026-07-15T22:10:00,HP-01,heating,-1.322,1.678,427.888,1658.386,5.678,75.292,4.0,5.0,1,1,0,0,,good
2026-07-15T22:10:10,HP-01,heating,-1.324,1.676,427.915,1658.492,5.676,75.308,4.0,5.0,1,1,0,0,,good
2026-07-15T22:10:20,HP-01,heating,-1.326,1.674,427.942,1658.599,5.674,75.325,4.0,5.0,1,1,0,0,,good
2026-07-15T22:10:30,HP-01,heating,-1.328,1.672,427.969,1658.707,5.672,75.342,4.0,5.0,1,1,0,0,,good
2026-07-15T22:10:40,HP-01,heating,-1.33,1.67,427.997,1658.817,5.67,75.358,4.0,5.0,1,1,0,0,,good
2026-07-15T22:10:50,HP-01,heating,-1.332,1.668,428.025,1658.929,5.668,75.374,4.0,5.0,1,1,0,0,,good
2026-07-15T22:11:00,HP-01,heating,-1.334,1.666,428.054,1659.041,5.666,75.39,4.0,5.0,1,1,0,0,,good
2026-07-15T22:11:10,HP-01,heating,-1.336,1.664,428.082,1659.156,5.664,75.406,4.0,5.0,1,1,0,0,,good
2026-07-15T22:11:20,HP-01,heating,-1.338,1.662,428.111,1659.271,5.662,75.422,4.0,5.0,1,1,0,0,,good
2026-07-15T22:11:30,HP-01,heating,-1.34,1.66,428.141,1659.389,5.66,75.438,4.0,5.0,1,1,0,0,,good
2026-07-15T22:11:40,HP-01,heating,-1.342,1.658,428.17,1659.507,5.658,75.453,4.0,5.0,1,1,0,0,,good
2026-07-15T22:11:50,HP-01,heating,-1.344,1.656,428.2,1659.627,5.656,75.468,4.0,5.0,1,1,0,0,,good
2026-07-15T22:12:00,HP-01,heating,-1.346,1.654,428.23,1659.749,5.654,75.483,4.0,5.0,1,1,0,0,,good
2026-07-15T22:12:10,HP-01,heating,-1.348,1.652,428.261,1659.872,5.652,75.498,4.0,5.0,1,1,0,0,,good
2026-07-15T22:12:20,HP-01,heating,-1.35,1.65,428.291,1659.996,5.65,75.513,4.0,5.0,1,1,0,0,,good
2026-07-15T22:12:30,HP-01,heating,-1.352,1.648,428.322,1660.121,5.648,75.527,4.0,5.0,1,1,0,0,,good
2026-07-15T22:12:40,HP-01,heating,-1.354,1.646,428.354,1660.248,5.646,75.541,4.0,5.0,1,1,0,0,,good
2026-07-15T22:12:50,HP-01,heating,-1.356,1.644,428.385,1660.377,5.644,75.555,4.0,5.0,1,1,0,0,,good
2026-07-15T22:13:00,HP-01,heating,-1.358,1.642,428.417,1660.507,5.642,75.569,4.0,5.0,1,1,0,0,,good
2026-07-15T22:13:10,HP-01,heating,-1.36,1.64,428.449,1660.638,5.64,75.583,4.0,5.0,1,1,0,0,,good
2026-07-15T22:13:20,HP-01,heating,-1.362,1.638,428.481,1660.77,5.638,75.596,4.0,5.0,1,1,0,0,,good
2026-07-15T22:13:30,HP-01,heating,-1.364,1.636,428.513,1660.904,5.636,75.61,4.0,5.0,1,1,0,0,,good
2026-07-15T22:13:40,HP-01,heating,-1.366,1.634,428.546,1661.039,5.634,75.623,4.0,5.0,1,1,0,0,,good
2026-07-15T22:13:50,HP-01,heating,-1.368,1.632,428.579,1661.176,5.632,75.636,4.0,5.0,1,1,0,0,,good
2026-07-15T22:14:00,HP-01,heating,-1.37,1.63,428.612,1661.313,5.63,75.648,4.0,5.0,1,1,0,0,,good
2026-07-15T22:14:10,HP-01,heating,-1.372,1.628,428.645,1661.452,5.628,75.661,4.0,5.0,1,1,0,0,,good
2026-07-15T22:14:20,HP-01,heating,-1.373,1.627,428.679,1661.593,5.627,75.673,4.0,5.0,1,1,0,0,,good
2026-07-15T22:14:30,HP-01,heating,-1.375,1.625,428.713,1661.734,5.625,75.685,4.0,5.0,1,1,0,0,,good
2026-07-15T22:14:40,HP-01,heating,-1.377,1.623,428.747,1661.877,5.623,75.697,4.0,5.0,1,1,0,0,,good
2026-07-15T22:14:50,HP-01,heating,-1.379,1.621,428.781,1662.021,5.621,75.709,4.0,5.0,1,1,0,0,,good
2026-07-15T22:15:00,HP-01,heating,-1.381,1.619,428.815,1662.167,5.619,75.72,4.0,5.0,1,1,0,0,,good
2026-07-15T22:15:10,HP-01,heating,-1.383,1.617,428.85,1662.313,5.617,75.731,4.0,5.0,1,1,0,0,,good
2026-07-15T22:15:20,HP-01,heating,-1.385,1.615,428.885,1662.461,5.615,75.742,4.0,5.0,1,1,0,0,,good
2026-07-15T22:15:30,HP-01,heating,-1.387,1.613,428.919,1662.61,5.613,75.753,4.0,5.0,1,1,0,0,,good
2026-07-15T22:15:40,HP-01,heating,-1.389,1.611,428.955,1662.761,5.611,75.764,4.0,5.0,1,1,0,0,,good
2026-07-15T22:15:50,HP-01,heating,-1.391,1.609,428.99,1662.912,5.609,75.774,4.0,5.0,1,1,0,0,,good
2026-07-15T22:16:00,HP-01,heating,-1.393,1.607,429.025,1663.065,5.607,75.784,4.0,5.0,1,1,0,0,,good
2026-07-15T22:16:10,HP-01,heating,-1.395,1.605,429.061,1663.218,5.605,75.794,4.0,5.0,1,1,0,0,,good
2026-07-15T22:16:20,HP-01,heating,-1.397,1.603,429.096,1663.373,5.603,75.804,4.0,5.0,1,1,0,0,,good
2026-07-15T22:16:30,HP-01,heating,-1.398,1.602,429.132,1663.53,5.602,75.813,4.0,5.0,1,1,0,0,,good
2026-07-15T22:16:40,HP-01,heating,-1.4,1.6,429.168,1663.687,5.6,75.823,4.0,5.0,1,1,0,0,,good
2026-07-15T22:16:50,HP-01,heating,-1.402,1.598,429.204,1663.845,5.598,75.832,4.0,5.0,1,1,0,0,,good
2026-07-15T22:17:00,HP-01,heating,-1.404,1.596,429.24,1664.005,5.596,75.841,4.0,5.0,1,1,0,0,,good
2026-07-15T22:17:10,HP-01,heating,-1.406,1.594,429.277,1664.166,5.594,75.849,4.0,5.0,1,1,0,0,,good
2026-07-15T22:17:20,HP-01,heating,-1.408,1.592,429.313,1664.327,5.592,75.857,4.0,5.0,1,1,0,0,,good
2026-07-15T22:17:30,HP-01,heating,-1.41,1.59,429.35,1664.49,5.59,75.866,4.0,5.0,1,1,0,0,,good
2026-07-15T22:17:40,HP-01,heating,-1.412,1.588,429.386,1664.654,5.588,75.873,4.0,5.0,1,1,0,0,,good
2026-07-15T22:17:50,HP-01,heating,-1.414,1.586,429.423,1664.819,5.586,75.881,4.0,5.0,1,1,0,0,,good
2026-07-15T22:18:00,HP-01,heating,-1.416,1.584,429.46,1664.985,5.584,75.889,4.0,5.0,1,1,0,0,,good
2026-07-15T22:18:10,HP-01,heating,-1.417,1.583,429.497,1665.152,5.583,75.896,4.0,5.0,1,1,0,0,,good
2026-07-15T22:18:20,HP-01,heating,-1.419,1.581,429.534,1665.32,5.581,75.903,4.0,5.0,1,1,0,0,,good
2026-07-15T22:18:30,HP-01,heating,-1.421,1.579,429.571,1665.49,5.579,75.909,4.0,5.0,1,1,0,0,,good
2026-07-15T22:18:40,HP-01,heating,-1.423,1.577,429.608,1665.66,5.577,75.916,4.0,5.0,1,1,0,0,,good
2026-07-15T22:18:50,HP-01,heating,-1.425,1.575,429.645,1665.831,5.575,75.922,4.0,5.0,1,1,0,0,,good
2026-07-15T22:19:00,HP-01,heating,-1.427,1.573,429.683,1666.003,5.573,75.928,4.0,5.0,1,1,0,0,,good
2026-07-15T22:19:10,HP-01,heating,-1.429,1.571,429.72,1666.176,5.571,75.934,4.0,5.0,1,1,0,0,,good
2026-07-15T22:19:20,HP-01,heating,-1.43,1.57,429.757,1666.35,5.57,75.94,4.0,5.0,1,1,0,0,,good
2026-07-15T22:19:30,HP-01,heating,-1.432,1.568,429.795,1666.525,5.568,75.945,4.0,5.0,1,1,0,0,,good
2026-07-15T22:19:40,HP-01,heating,-1.434,1.566,429.832,1666.701,5.566,75.95,4.0,5.0,1,1,0,0,,good
2026-07-15T22:19:50,HP-01,heating,-1.436,1.564,429.87,1666.878,5.564,75.955,4.0,5.0,1,1,0,0,,good
2026-07-15T22:20:00,HP-01,heating,-1.438,1.562,429.907,1667.056,5.562,75.959,4.0,5.0,1,1,0,0,,good
2026-07-15T22:20:10,HP-01,heating,-1.44,1.56,429.945,1667.234,5.56,75.964,4.0,5.0,1,1,0,0,,good
2026-07-15T22:20:20,HP-01,heating,-1.442,1.558,429.982,1667.414,5.558,75.968,4.0,5.0,1,1,0,0,,good
2026-07-15T22:20:30,HP-01,heating,-1.443,1.557,430.02,1667.594,5.557,75.972,4.0,5.0,1,1,0,0,,good
2026-07-15T22:20:40,HP-01,heating,-1.445,1.555,430.057,1667.776,5.555,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T22:20:50,HP-01,heating,-1.447,1.553,430.095,1667.958,5.553,75.979,4.0,5.0,1,1,0,0,,good
2026-07-15T22:21:00,HP-01,heating,-1.449,1.551,430.132,1668.141,5.551,75.982,4.0,5.0,1,1,0,0,,good
2026-07-15T22:21:10,HP-01,heating,-1.451,1.549,430.17,1668.325,5.549,75.985,4.0,5.0,1,1,0,0,,good
2026-07-15T22:21:20,HP-01,heating,-1.453,1.547,430.207,1668.509,5.547,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T22:21:30,HP-01,heating,-1.454,1.546,430.244,1668.695,5.546,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T22:21:40,HP-01,heating,-1.456,1.544,430.282,1668.881,5.544,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T22:21:50,HP-01,heating,-1.458,1.542,430.319,1669.068,5.542,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T22:22:00,HP-01,heating,-1.46,1.54,430.356,1669.256,5.54,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T22:22:10,HP-01,heating,-1.462,1.538,430.393,1669.444,5.538,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T22:22:20,HP-01,heating,-1.463,1.537,430.431,1669.633,5.537,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T22:22:30,HP-01,heating,-1.465,1.535,430.468,1669.823,5.535,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T22:22:40,HP-01,heating,-1.467,1.533,430.505,1670.014,5.533,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T22:22:50,HP-01,heating,-1.469,1.531,430.542,1670.205,5.531,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T22:23:00,HP-01,heating,-1.471,1.529,430.578,1670.397,5.529,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T22:23:10,HP-01,heating,-1.472,1.528,430.615,1670.59,5.528,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T22:23:20,HP-01,heating,-1.474,1.526,430.652,1670.783,5.526,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T22:23:30,HP-01,heating,-1.476,1.524,430.688,1670.977,5.524,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T22:23:40,HP-01,heating,-1.478,1.522,430.725,1671.172,5.522,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T22:23:50,HP-01,heating,-1.479,1.521,430.761,1671.367,5.521,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T22:24:00,HP-01,heating,-1.481,1.519,430.797,1671.563,5.519,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T22:24:10,HP-01,heating,-1.483,1.517,430.833,1671.759,5.517,75.994,4.0,5.0,1,1,0,0,,good
2026-07-15T22:24:20,HP-01,heating,-1.485,1.515,430.869,1671.956,5.515,75.992,4.0,5.0,1,1,0,0,,good
2026-07-15T22:24:30,HP-01,heating,-1.487,1.513,430.905,1672.154,5.513,75.99,4.0,5.0,1,1,0,0,,good
2026-07-15T22:24:40,HP-01,heating,-1.488,1.512,430.941,1672.352,5.512,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T22:24:50,HP-01,heating,-1.49,1.51,430.976,1672.551,5.51,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T22:25:00,HP-01,heating,-1.492,1.508,431.012,1672.75,5.508,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T22:25:10,HP-01,heating,-1.494,1.506,431.047,1672.949,5.506,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T22:25:20,HP-01,heating,-1.495,1.505,431.082,1673.149,5.505,75.976,4.0,5.0,1,1,0,0,,good
2026-07-15T22:25:30,HP-01,heating,-1.497,1.503,431.117,1673.35,5.503,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T22:25:40,HP-01,heating,-1.499,1.501,431.152,1673.551,5.501,75.969,4.0,5.0,1,1,0,0,,good
2026-07-15T22:25:50,HP-01,heating,-1.501,1.499,431.186,1673.753,5.499,75.965,4.0,5.0,1,1,0,0,,good
2026-07-15T22:26:00,HP-01,heating,-1.502,1.498,431.221,1673.954,5.498,75.961,4.0,5.0,1,1,0,0,,good
2026-07-15T22:26:10,HP-01,heating,-1.504,1.496,431.255,1674.157,5.496,75.956,4.0,5.0,1,1,0,0,,good
2026-07-15T22:26:20,HP-01,heating,-1.506,1.494,431.289,1674.36,5.494,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T22:26:30,HP-01,heating,-1.508,1.492,431.323,1674.563,5.492,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T22:26:40,HP-01,heating,-1.509,1.491,431.356,1674.766,5.491,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T22:26:50,HP-01,heating,-1.511,1.489,431.389,1674.97,5.489,75.936,4.0,5.0,1,1,0,0,,good
2026-07-15T22:27:00,HP-01,heating,-1.513,1.487,431.423,1675.174,5.487,75.93,4.0,5.0,1,1,0,0,,good
2026-07-15T22:27:10,HP-01,heating,-1.514,1.486,431.455,1675.379,5.486,75.924,4.0,5.0,1,1,0,0,,good
2026-07-15T22:27:20,HP-01,heating,-1.516,1.484,431.488,1675.584,5.484,75.918,4.0,5.0,1,1,0,0,,good
2026-07-15T22:27:30,HP-01,heating,-1.518,1.482,431.521,1675.789,5.482,75.912,4.0,5.0,1,1,0,0,,good
2026-07-15T22:27:40,HP-01,heating,-1.52,1.48,431.553,1675.995,5.48,75.905,4.0,5.0,1,1,0,0,,good
2026-07-15T22:27:50,HP-01,heating,-1.521,1.479,431.585,1676.2,5.479,75.898,4.0,5.0,1,1,0,0,,good
2026-07-15T22:28:00,HP-01,heating,-1.523,1.477,431.616,1676.406,5.477,75.891,4.0,5.0,1,1,0,0,,good
2026-07-15T22:28:10,HP-01,heating,-1.525,1.475,431.648,1676.613,5.475,75.884,4.0,5.0,1,1,0,0,,good
2026-07-15T22:28:20,HP-01,heating,-1.526,1.474,431.679,1676.819,5.474,75.876,4.0,5.0,1,1,0,0,,good
2026-07-15T22:28:30,HP-01,heating,-1.528,1.472,431.71,1677.026,5.472,75.869,4.0,5.0,1,1,0,0,,good
2026-07-15T22:28:40,HP-01,heating,-1.53,1.47,431.741,1677.233,5.47,75.86,4.0,5.0,1,1,0,0,,good
2026-07-15T22:28:50,HP-01,heating,-1.532,1.468,431.771,1677.44,5.468,75.852,4.0,5.0,1,1,0,0,,good
2026-07-15T22:29:00,HP-01,heating,-1.533,1.467,431.801,1677.647,5.467,75.844,4.0,5.0,1,1,0,0,,good
2026-07-15T22:29:10,HP-01,heating,-1.535,1.465,431.831,1677.855,5.465,75.835,4.0,5.0,1,1,0,0,,good
2026-07-15T22:29:20,HP-01,heating,-1.537,1.463,431.861,1678.063,5.463,75.826,4.0,5.0,1,1,0,0,,good
2026-07-15T22:29:30,HP-01,heating,-1.538,1.462,431.89,1678.27,5.462,75.817,4.0,5.0,1,1,0,0,,good
2026-07-15T22:29:40,HP-01,heating,-1.54,1.46,431.919,1678.478,5.46,75.807,4.0,5.0,1,1,0,0,,good
2026-07-15T22:29:50,HP-01,heating,-1.542,1.458,431.948,1678.686,5.458,75.798,4.0,5.0,1,1,0,0,,good
2026-07-15T22:30:00,HP-01,heating,-1.543,1.457,431.976,1678.894,5.457,75.788,4.0,5.0,1,1,0,0,,good
2026-07-15T22:30:10,HP-01,heating,-1.545,1.455,432.004,1679.102,5.455,75.778,4.0,5.0,1,1,0,0,,good
2026-07-15T22:30:20,HP-01,heating,-1.547,1.453,432.032,1679.311,5.453,75.768,4.0,5.0,1,1,0,0,,good
2026-07-15T22:30:30,HP-01,heating,-1.548,1.452,432.059,1679.519,5.452,75.757,4.0,5.0,1,1,0,0,,good
2026-07-15T22:30:40,HP-01,heating,-1.55,1.45,432.086,1679.727,5.45,75.746,4.0,5.0,1,1,0,0,,good
2026-07-15T22:30:50,HP-01,heating,-1.552,1.448,432.113,1679.936,5.448,75.735,4.0,5.0,1,1,0,0,,good
2026-07-15T22:31:00,HP-01,heating,-1.553,1.447,432.14,1680.144,5.447,75.724,4.0,5.0,1,1,0,0,,good
2026-07-15T22:31:10,HP-01,heating,-1.555,1.445,432.166,1680.352,5.445,75.713,4.0,5.0,1,1,0,0,,good
2026-07-15T22:31:20,HP-01,heating,-1.557,1.443,432.191,1680.561,5.443,75.701,4.0,5.0,1,1,0,0,,good
2026-07-15T22:31:30,HP-01,heating,-1.558,1.442,432.217,1680.769,5.442,75.69,4.0,5.0,1,1,0,0,,good
2026-07-15T22:31:40,HP-01,heating,-1.56,1.44,432.242,1680.977,5.44,75.678,4.0,5.0,1,1,0,0,,good
2026-07-15T22:31:50,HP-01,heating,-1.561,1.439,432.267,1681.185,5.439,75.665,4.0,5.0,1,1,0,0,,good
2026-07-15T22:32:00,HP-01,heating,-1.563,1.437,432.291,1681.393,5.437,75.653,4.0,5.0,1,1,0,0,,good
2026-07-15T22:32:10,HP-01,heating,-1.565,1.435,432.315,1681.601,5.435,75.64,4.0,5.0,1,1,0,0,,good
2026-07-15T22:32:20,HP-01,heating,-1.566,1.434,432.339,1681.809,5.434,75.628,4.0,5.0,1,1,0,0,,good
2026-07-15T22:32:30,HP-01,heating,-1.568,1.432,432.362,1682.017,5.432,75.615,4.0,5.0,1,1,0,0,,good
2026-07-15T22:32:40,HP-01,heating,-1.57,1.43,432.385,1682.224,5.43,75.601,4.0,5.0,1,1,0,0,,good
2026-07-15T22:32:50,HP-01,heating,-1.571,1.429,432.408,1682.432,5.429,75.588,4.0,5.0,1,1,0,0,,good
2026-07-15T22:33:00,HP-01,heating,-1.573,1.427,432.43,1682.639,5.427,75.574,4.0,5.0,1,1,0,0,,good
2026-07-15T22:33:10,HP-01,heating,-1.574,1.426,432.452,1682.846,5.426,75.561,4.0,5.0,1,1,0,0,,good
2026-07-15T22:33:20,HP-01,heating,-1.576,1.424,432.473,1683.053,5.424,75.547,4.0,5.0,1,1,0,0,,good
2026-07-15T22:33:30,HP-01,heating,-1.578,1.422,432.494,1683.26,5.422,75.532,4.0,5.0,1,1,0,0,,good
2026-07-15T22:33:40,HP-01,heating,-1.579,1.421,432.515,1683.466,5.421,75.518,4.0,5.0,1,1,0,0,,good
2026-07-15T22:33:50,HP-01,heating,-1.581,1.419,432.535,1683.672,5.419,75.503,4.0,5.0,1,1,0,0,,good
2026-07-15T22:34:00,HP-01,heating,-1.583,1.417,432.555,1683.878,5.417,75.489,4.0,5.0,1,1,0,0,,good
2026-07-15T22:34:10,HP-01,heating,-1.584,1.416,432.574,1684.084,5.416,75.474,4.0,5.0,1,1,0,0,,good
2026-07-15T22:34:20,HP-01,heating,-1.586,1.414,432.593,1684.289,5.414,75.459,4.0,5.0,1,1,0,0,,good
2026-07-15T22:34:30,HP-01,heating,-1.587,1.413,432.612,1684.494,5.413,75.443,4.0,5.0,1,1,0,0,,good
2026-07-15T22:34:40,HP-01,heating,-1.589,1.411,432.63,1684.699,5.411,75.428,4.0,5.0,1,1,0,0,,good
2026-07-15T22:34:50,HP-01,heating,-1.59,1.41,432.648,1684.904,5.41,75.412,4.0,5.0,1,1,0,0,,good
2026-07-15T22:35:00,HP-01,heating,-1.592,1.408,432.665,1685.108,5.408,75.396,4.0,5.0,1,1,0,0,,good
2026-07-15T22:35:10,HP-01,heating,-1.594,1.406,432.682,1685.311,5.406,75.38,4.0,5.0,1,1,0,0,,good
2026-07-15T22:35:20,HP-01,heating,-1.595,1.405,432.699,1685.515,5.405,75.364,4.0,5.0,1,1,0,0,,good
2026-07-15T22:35:30,HP-01,heating,-1.597,1.403,432.715,1685.718,5.403,75.348,4.0,5.0,1,1,0,0,,good
2026-07-15T22:35:40,HP-01,heating,-1.598,1.402,432.731,1685.92,5.402,75.331,4.0,5.0,1,1,0,0,,good
2026-07-15T22:35:50,HP-01,heating,-1.6,1.4,432.746,1686.123,5.4,75.315,4.0,5.0,1,1,0,0,,good
2026-07-15T22:36:00,HP-01,heating,-1.601,1.399,432.761,1686.324,5.399,75.298,4.0,5.0,1,1,0,0,,good
2026-07-15T22:36:10,HP-01,heating,-1.603,1.397,432.776,1686.526,5.397,75.281,4.0,5.0,1,1,0,0,,good
2026-07-15T22:36:20,HP-01,heating,-1.605,1.395,432.79,1686.727,5.395,75.264,4.0,5.0,1,1,0,0,,good
2026-07-15T22:36:30,HP-01,heating,-1.606,1.394,432.803,1686.927,5.394,75.246,4.0,5.0,1,1,0,0,,good
2026-07-15T22:36:40,HP-01,heating,-1.608,1.392,432.816,1687.127,5.392,75.229,4.0,5.0,1,1,0,0,,good
2026-07-15T22:36:50,HP-01,heating,-1.609,1.391,432.829,1687.326,5.391,75.211,4.0,5.0,1,1,0,0,,good
2026-07-15T22:37:00,HP-01,heating,-1.611,1.389,432.841,1687.525,5.389,75.194,4.0,5.0,1,1,0,0,,good
2026-07-15T22:37:10,HP-01,heating,-1.612,1.388,432.853,1687.724,5.388,75.176,4.0,5.0,1,1,0,0,,good
2026-07-15T22:37:20,HP-01,heating,-1.614,1.386,432.864,1687.922,5.386,75.158,4.0,5.0,1,1,0,0,,good
2026-07-15T22:37:30,HP-01,heating,-1.615,1.385,432.875,1688.119,5.385,75.139,4.0,5.0,1,1,0,0,,good
2026-07-15T22:37:40,HP-01,heating,-1.617,1.383,432.886,1688.316,5.383,75.121,4.0,5.0,1,1,0,0,,good
2026-07-15T22:37:50,HP-01,heating,-1.619,1.381,432.896,1688.512,5.381,75.103,4.0,5.0,1,1,0,0,,good
2026-07-15T22:38:00,HP-01,heating,-1.62,1.38,432.905,1688.708,5.38,75.084,4.0,5.0,1,1,0,0,,good
2026-07-15T22:38:10,HP-01,heating,-1.622,1.378,432.915,1688.903,5.378,75.065,4.0,5.0,1,1,0,0,,good
2026-07-15T22:38:20,HP-01,heating,-1.623,1.377,432.923,1689.097,5.377,75.046,4.0,5.0,1,1,0,0,,good
2026-07-15T22:38:30,HP-01,heating,-1.625,1.375,432.931,1689.291,5.375,75.027,4.0,5.0,1,1,0,0,,good
2026-07-15T22:38:40,HP-01,heating,-1.626,1.374,432.939,1689.484,5.374,75.008,4.0,5.0,1,1,0,0,,good
2026-07-15T22:38:50,HP-01,heating,-1.628,1.372,432.946,1689.676,5.372,74.989,4.0,5.0,1,1,0,0,,good
2026-07-15T22:39:00,HP-01,heating,-1.629,1.371,432.953,1689.868,5.371,74.97,4.0,5.0,1,1,0,0,,good
2026-07-15T22:39:10,HP-01,heating,-1.631,1.369,432.96,1690.059,5.369,74.95,4.0,5.0,1,1,0,0,,good
2026-07-15T22:39:20,HP-01,heating,-1.632,1.368,432.966,1690.249,5.368,74.931,4.0,5.0,1,1,0,0,,good
2026-07-15T22:39:30,HP-01,heating,-1.634,1.366,432.971,1690.439,5.366,74.911,4.0,5.0,1,1,0,0,,good
2026-07-15T22:39:40,HP-01,heating,-1.635,1.365,432.976,1690.628,5.365,74.891,4.0,5.0,1,1,0,0,,good
2026-07-15T22:39:50,HP-01,heating,-1.637,1.363,432.98,1690.816,5.363,74.871,4.0,5.0,1,1,0,0,,good
2026-07-15T22:40:00,HP-01,heating,-1.638,1.362,432.984,1691.004,5.362,74.851,4.0,5.0,1,1,0,0,,good
2026-07-15T22:40:10,HP-01,heating,-1.64,1.36,432.988,1691.19,5.36,74.831,4.0,5.0,1,1,0,0,,good
2026-07-15T22:40:20,HP-01,heating,-1.641,1.359,432.991,1691.376,5.359,74.811,4.0,5.0,1,1,0,0,,good
2026-07-15T22:40:30,HP-01,heating,-1.643,1.357,432.994,1691.561,5.357,74.79,4.0,5.0,1,1,0,0,,good
2026-07-15T22:40:40,HP-01,heating,-1.644,1.356,432.996,1691.746,5.356,74.77,4.0,5.0,1,1,0,0,,good
2026-07-15T22:40:50,HP-01,heating,-1.646,1.354,432.998,1691.929,5.354,74.749,4.0,5.0,1,1,0,0,,good
2026-07-15T22:41:00,HP-01,heating,-1.647,1.353,432.999,1692.112,5.353,74.729,4.0,5.0,1,1,0,0,,good
2026-07-15T22:41:10,HP-01,heating,-1.649,1.351,433.0,1692.294,5.351,74.708,4.0,5.0,1,1,0,0,,good
2026-07-15T22:41:20,HP-01,heating,-1.65,1.35,433.0,1692.475,5.35,74.687,4.0,5.0,1,1,0,0,,good
2026-07-15T22:41:30,HP-01,heating,-1.651,1.349,433.0,1692.655,5.349,74.666,4.0,5.0,1,1,0,0,,good
2026-07-15T22:41:40,HP-01,heating,-1.653,1.347,432.999,1692.834,5.347,74.645,4.0,5.0,1,1,0,0,,good
2026-07-15T22:41:50,HP-01,heating,-1.654,1.346,432.998,1693.012,5.346,74.624,4.0,5.0,1,1,0,0,,good
2026-07-15T22:42:00,HP-01,heating,-1.656,1.344,432.997,1693.19,5.344,74.603,4.0,5.0,1,1,0,0,,good
2026-07-15T22:42:10,HP-01,heating,-1.657,1.343,432.994,1693.366,5.343,74.582,4.0,5.0,1,1,0,0,,good
2026-07-15T22:42:20,HP-01,heating,-1.659,1.341,432.992,1693.542,5.341,74.56,4.0,5.0,1,1,0,0,,good
2026-07-15T22:42:30,HP-01,heating,-1.66,1.34,432.989,1693.716,5.34,74.539,4.0,5.0,1,1,0,0,,good
2026-07-15T22:42:40,HP-01,heating,-1.662,1.338,432.986,1693.89,5.338,74.518,4.0,5.0,1,1,0,0,,good
2026-07-15T22:42:50,HP-01,heating,-1.663,1.337,432.982,1694.063,5.337,74.496,4.0,5.0,1,1,0,0,,good
2026-07-15T22:43:00,HP-01,heating,-1.665,1.335,432.977,1694.235,5.335,74.474,4.0,5.0,1,1,0,0,,good
2026-07-15T22:43:10,HP-01,heating,-1.666,1.334,432.972,1694.405,5.334,74.453,4.0,5.0,1,1,0,0,,good
2026-07-15T22:43:20,HP-01,heating,-1.667,1.333,432.967,1694.575,5.333,74.431,4.0,5.0,1,1,0,0,,good
2026-07-15T22:43:30,HP-01,heating,-1.669,1.331,432.961,1694.744,5.331,74.409,4.0,5.0,1,1,0,0,,good
2026-07-15T22:43:40,HP-01,heating,-1.67,1.33,432.955,1694.912,5.33,74.388,4.0,5.0,1,1,0,0,,good
2026-07-15T22:43:50,HP-01,heating,-1.672,1.328,432.948,1695.078,5.328,74.366,4.0,5.0,1,1,0,0,,good
2026-07-15T22:44:00,HP-01,heating,-1.673,1.327,432.941,1695.244,5.327,74.344,4.0,5.0,1,1,0,0,,good
2026-07-15T22:44:10,HP-01,heating,-1.675,1.325,432.934,1695.409,5.325,74.322,4.0,5.0,1,1,0,0,,good
2026-07-15T22:44:20,HP-01,heating,-1.676,1.324,432.926,1695.572,5.324,74.3,4.0,5.0,1,1,0,0,,good
2026-07-15T22:44:30,HP-01,heating,-1.677,1.323,432.917,1695.735,5.323,74.278,4.0,5.0,1,1,0,0,,good
2026-07-15T22:44:40,HP-01,heating,-1.679,1.321,432.908,1695.896,5.321,74.256,4.0,5.0,1,1,0,0,,good
2026-07-15T22:44:50,HP-01,heating,-1.68,1.32,432.899,1696.056,5.32,74.234,4.0,5.0,1,1,0,0,,good
2026-07-15T22:45:00,HP-01,heating,-1.682,1.318,432.889,1696.215,5.318,74.212,4.0,5.0,1,1,0,0,,good
2026-07-15T22:45:10,HP-01,heating,-1.683,1.317,432.878,1696.373,5.317,74.19,4.0,5.0,1,1,0,0,,good
2026-07-15T22:45:20,HP-01,heating,-1.684,1.316,432.868,1696.53,5.316,74.168,4.0,5.0,1,1,0,0,,good
2026-07-15T22:45:30,HP-01,heating,-1.686,1.314,432.856,1696.686,5.314,74.146,4.0,5.0,1,1,0,0,,good
2026-07-15T22:45:40,HP-01,heating,-1.687,1.313,432.845,1696.84,5.313,74.123,4.0,5.0,1,1,0,0,,good
2026-07-15T22:45:50,HP-01,heating,-1.689,1.311,432.833,1696.994,5.311,74.101,4.0,5.0,1,1,0,0,,good
2026-07-15T22:46:00,HP-01,heating,-1.69,1.31,432.82,1697.146,5.31,74.079,4.0,5.0,1,1,0,0,,good
2026-07-15T22:46:10,HP-01,heating,-1.691,1.309,432.807,1697.297,5.309,74.057,4.0,5.0,1,1,0,0,,good
2026-07-15T22:46:20,HP-01,heating,-1.693,1.307,432.793,1697.447,5.307,74.035,4.0,5.0,1,1,0,0,,good
2026-07-15T22:46:30,HP-01,heating,-1.694,1.306,432.78,1697.595,5.306,74.012,4.0,5.0,1,1,0,0,,good
2026-07-15T22:46:40,HP-01,heating,-1.695,1.305,432.765,1697.743,5.305,73.99,4.0,5.0,1,1,0,0,,good
2026-07-15T22:46:50,HP-01,heating,-1.697,1.303,432.75,1697.889,5.303,73.968,4.0,5.0,1,1,0,0,,good
2026-07-15T22:47:00,HP-01,heating,-1.698,1.302,432.735,1698.034,5.302,73.946,4.0,5.0,1,1,0,0,,good
2026-07-15T22:47:10,HP-01,heating,-1.7,1.3,432.72,1698.178,5.3,73.924,4.0,5.0,1,1,0,0,,good
2026-07-15T22:47:20,HP-01,heating,-1.701,1.299,432.704,1698.32,5.299,73.901,4.0,5.0,1,1,0,0,,good
2026-07-15T22:47:30,HP-01,heating,-1.702,1.298,432.687,1698.461,5.298,73.879,4.0,5.0,1,1,0,0,,good
2026-07-15T22:47:40,HP-01,heating,-1.704,1.296,432.67,1698.601,5.296,73.857,4.0,5.0,1,1,0,0,,good
2026-07-15T22:47:50,HP-01,heating,-1.705,1.295,432.653,1698.739,5.295,73.835,4.0,5.0,1,1,0,0,,good
2026-07-15T22:48:00,HP-01,heating,-1.706,1.294,432.635,1698.877,5.294,73.813,4.0,5.0,1,1,0,0,,good
2026-07-15T22:48:10,HP-01,heating,-1.708,1.292,432.617,1699.013,5.292,73.791,4.0,5.0,1,1,0,0,,good
2026-07-15T22:48:20,HP-01,heating,-1.709,1.291,432.599,1699.147,5.291,73.768,4.0,5.0,1,1,0,0,,good
2026-07-15T22:48:30,HP-01,heating,-1.71,1.29,432.58,1699.281,5.29,73.746,4.0,5.0,1,1,0,0,,good
2026-07-15T22:48:40,HP-01,heating,-1.712,1.288,432.56,1699.412,5.288,73.724,4.0,5.0,1,1,0,0,,good
2026-07-15T22:48:50,HP-01,heating,-1.713,1.287,432.541,1699.543,5.287,73.702,4.0,5.0,1,1,0,0,,good
2026-07-15T22:49:00,HP-01,heating,-1.714,1.286,432.52,1699.672,5.286,73.68,4.0,5.0,1,1,0,0,,good
2026-07-15T22:49:10,HP-01,heating,-1.716,1.284,432.5,1699.8,5.284,73.658,4.0,5.0,1,1,0,0,,good
2026-07-15T22:49:20,HP-01,heating,-1.717,1.283,432.479,1699.927,5.283,73.637,4.0,5.0,1,1,0,0,,good
2026-07-15T22:49:30,HP-01,heating,-1.718,1.282,432.458,1700.052,5.282,73.615,4.0,5.0,1,1,0,0,,good
2026-07-15T22:49:40,HP-01,heating,-1.72,1.28,432.436,1700.176,5.28,73.593,4.0,5.0,1,1,0,0,,good
2026-07-15T22:49:50,HP-01,heating,-1.721,1.279,432.414,1700.298,5.279,73.571,4.0,5.0,1,1,0,0,,good
2026-07-15T22:50:00,HP-01,heating,-1.722,1.278,432.391,1700.419,5.278,73.55,4.0,5.0,1,1,0,0,,good
2026-07-15T22:50:10,HP-01,heating,-1.724,1.276,432.369,1700.538,5.276,73.528,4.0,5.0,1,1,0,0,,good
2026-07-15T22:50:20,HP-01,heating,-1.725,1.275,432.345,1700.656,5.275,73.506,4.0,5.0,1,1,0,0,,good
2026-07-15T22:50:30,HP-01,heating,-1.726,1.274,432.322,1700.773,5.274,73.485,4.0,5.0,1,1,0,0,,good
2026-07-15T22:50:40,HP-01,heating,-1.728,1.272,432.298,1700.888,5.272,73.463,4.0,5.0,1,1,0,0,,good
2026-07-15T22:50:50,HP-01,heating,-1.729,1.271,432.274,1701.002,5.271,73.442,4.0,5.0,1,1,0,0,,good
2026-07-15T22:51:00,HP-01,heating,-1.73,1.27,432.249,1701.114,5.27,73.421,4.0,5.0,1,1,0,0,,good
2026-07-15T22:51:10,HP-01,heating,-1.731,1.269,432.224,1701.225,5.269,73.4,4.0,5.0,1,1,0,0,,good
2026-07-15T22:51:20,HP-01,heating,-1.733,1.267,432.199,1701.334,5.267,73.378,4.0,5.0,1,1,0,0,,good
2026-07-15T22:51:30,HP-01,heating,-1.734,1.266,432.173,1701.442,5.266,73.357,4.0,5.0,1,1,0,0,,good
2026-07-15T22:51:40,HP-01,heating,-1.735,1.265,432.147,1701.549,5.265,73.336,4.0,5.0,1,1,0,0,,good
2026-07-15T22:51:50,HP-01,heating,-1.737,1.263,432.121,1701.653,5.263,73.315,4.0,5.0,1,1,0,0,,good
2026-07-15T22:52:00,HP-01,heating,-1.738,1.262,432.094,1701.757,5.262,73.295,4.0,5.0,1,1,0,0,,good
2026-07-15T22:52:10,HP-01,heating,-1.739,1.261,432.067,1701.859,5.261,73.274,4.0,5.0,1,1,0,0,,good
2026-07-15T22:52:20,HP-01,heating,-1.74,1.26,432.04,1701.959,5.26,73.253,4.0,5.0,1,1,0,0,,good
2026-07-15T22:52:30,HP-01,heating,-1.742,1.258,432.012,1702.058,5.258,73.233,4.0,5.0,1,1,0,0,,good
2026-07-15T22:52:40,HP-01,heating,-1.743,1.257,431.984,1702.155,5.257,73.212,4.0,5.0,1,1,0,0,,good
2026-07-15T22:52:50,HP-01,heating,-1.744,1.256,431.956,1702.251,5.256,73.192,4.0,5.0,1,1,0,0,,good
2026-07-15T22:53:00,HP-01,heating,-1.745,1.255,431.927,1702.345,5.255,73.171,4.0,5.0,1,1,0,0,,good
2026-07-15T22:53:10,HP-01,heating,-1.747,1.253,431.898,1702.438,5.253,73.151,4.0,5.0,1,1,0,0,,good
2026-07-15T22:53:20,HP-01,heating,-1.748,1.252,431.869,1702.529,5.252,73.131,4.0,5.0,1,1,0,0,,good
2026-07-15T22:53:30,HP-01,heating,-1.749,1.251,431.839,1702.618,5.251,73.111,4.0,5.0,1,1,0,0,,good
2026-07-15T22:53:40,HP-01,heating,-1.75,1.25,431.81,1702.706,5.25,73.091,4.0,5.0,1,1,0,0,,good
2026-07-15T22:53:50,HP-01,heating,-1.752,1.248,431.78,1702.793,5.248,73.072,4.0,5.0,1,1,0,0,,good
2026-07-15T22:54:00,HP-01,heating,-1.753,1.247,431.749,1702.878,5.247,73.052,4.0,5.0,1,1,0,0,,good
2026-07-15T22:54:10,HP-01,heating,-1.754,1.246,431.719,1702.961,5.246,73.033,4.0,5.0,1,1,0,0,,good
2026-07-15T22:54:20,HP-01,heating,-1.755,1.245,431.688,1703.042,5.245,73.013,4.0,5.0,1,1,0,0,,good
2026-07-15T22:54:30,HP-01,heating,-1.757,1.243,431.657,1703.122,5.243,72.994,4.0,5.0,1,1,0,0,,good
2026-07-15T22:54:40,HP-01,heating,-1.758,1.242,431.625,1703.201,5.242,72.975,4.0,5.0,1,1,0,0,,good
2026-07-15T22:54:50,HP-01,heating,-1.759,1.241,431.594,1703.278,5.241,72.956,4.0,5.0,1,1,0,0,,good
2026-07-15T22:55:00,HP-01,heating,-1.76,1.24,431.562,1703.353,5.24,72.937,4.0,5.0,1,1,0,0,,good
2026-07-15T22:55:10,HP-01,heating,-1.762,1.238,431.53,1703.426,5.238,72.918,4.0,5.0,1,1,0,0,,good
2026-07-15T22:55:20,HP-01,heating,-1.763,1.237,431.497,1703.498,5.237,72.899,4.0,5.0,1,1,0,0,,good
2026-07-15T22:55:30,HP-01,heating,-1.764,1.236,431.465,1703.569,5.236,72.881,4.0,5.0,1,1,0,0,,good
2026-07-15T22:55:40,HP-01,heating,-1.765,1.235,431.432,1703.637,5.235,72.863,4.0,5.0,1,1,0,0,,good
2026-07-15T22:55:50,HP-01,heating,-1.766,1.234,431.399,1703.704,5.234,72.844,4.0,5.0,1,1,0,0,,good
2026-07-15T22:56:00,HP-01,heating,-1.768,1.232,431.365,1703.77,5.232,72.826,4.0,5.0,1,1,0,0,,good
2026-07-15T22:56:10,HP-01,heating,-1.769,1.231,431.332,1703.833,5.231,72.808,4.0,5.0,1,1,0,0,,good
2026-07-15T22:56:20,HP-01,heating,-1.77,1.23,431.298,1703.895,5.23,72.791,4.0,5.0,1,1,0,0,,good
2026-07-15T22:56:30,HP-01,heating,-1.771,1.229,431.264,1703.956,5.229,72.773,4.0,5.0,1,1,0,0,,good
2026-07-15T22:56:40,HP-01,heating,-1.772,1.228,431.23,1704.015,5.228,72.756,4.0,5.0,1,1,0,0,,good
2026-07-15T22:56:50,HP-01,heating,-1.774,1.226,431.196,1704.072,5.226,72.738,4.0,5.0,1,1,0,0,,good
2026-07-15T22:57:00,HP-01,heating,-1.775,1.225,431.162,1704.127,5.225,72.721,4.0,5.0,1,1,0,0,,good
2026-07-15T22:57:10,HP-01,heating,-1.776,1.224,431.127,1704.181,5.224,72.704,4.0,5.0,1,1,0,0,,good
2026-07-15T22:57:20,HP-01,heating,-1.777,1.223,431.092,1704.233,5.223,72.687,4.0,5.0,1,1,0,0,,good
2026-07-15T22:57:30,HP-01,heating,-1.778,1.222,431.057,1704.283,5.222,72.671,4.0,5.0,1,1,0,0,,good
2026-07-15T22:57:40,HP-01,heating,-1.779,1.221,431.022,1704.332,5.221,72.654,4.0,5.0,1,1,0,0,,good
2026-07-15T22:57:50,HP-01,heating,-1.781,1.219,430.986,1704.379,5.219,72.638,4.0,5.0,1,1,0,0,,good
2026-07-15T22:58:00,HP-01,heating,-1.782,1.218,430.951,1704.424,5.218,72.621,4.0,5.0,1,1,0,0,,good
2026-07-15T22:58:10,HP-01,heating,-1.783,1.217,430.915,1704.468,5.217,72.605,4.0,5.0,1,1,0,0,,good
2026-07-15T22:58:20,HP-01,heating,-1.784,1.216,430.88,1704.51,5.216,72.59,4.0,5.0,1,1,0,0,,good
2026-07-15T22:58:30,HP-01,heating,-1.785,1.215,430.844,1704.55,5.215,72.574,4.0,5.0,1,1,0,0,,good
2026-07-15T22:58:40,HP-01,heating,-1.786,1.214,430.808,1704.588,5.214,72.558,4.0,5.0,1,1,0,0,,good
2026-07-15T22:58:50,HP-01,heating,-1.788,1.212,430.771,1704.625,5.212,72.543,4.0,5.0,1,1,0,0,,good
2026-07-15T22:59:00,HP-01,heating,-1.789,1.211,430.735,1704.66,5.211,72.528,4.0,5.0,1,1,0,0,,good
2026-07-15T22:59:10,HP-01,heating,-1.79,1.21,430.699,1704.694,5.21,72.513,4.0,5.0,1,1,0,0,,good
2026-07-15T22:59:20,HP-01,heating,-1.791,1.209,430.662,1704.725,5.209,72.498,4.0,5.0,1,1,0,0,,good
2026-07-15T22:59:30,HP-01,heating,-1.792,1.208,430.626,1704.755,5.208,72.484,4.0,5.0,1,1,0,0,,good
2026-07-15T22:59:40,HP-01,heating,-1.793,1.207,430.589,1704.783,5.207,72.469,4.0,5.0,1,1,0,0,,good
2026-07-15T22:59:50,HP-01,heating,-1.794,1.206,430.552,1704.81,5.206,72.455,4.0,5.0,1,1,0,0,,good
2026-07-15T23:00:00,HP-01,heating,-1.796,1.204,430.515,1704.835,5.204,72.441,4.0,5.0,1,1,0,0,,good
2026-07-15T23:00:10,HP-01,heating,-1.797,1.203,430.478,1704.858,5.203,72.427,4.0,5.0,1,1,0,0,,good
2026-07-15T23:00:20,HP-01,heating,-1.798,1.202,430.441,1704.879,5.202,72.414,4.0,5.0,1,1,0,0,,good
2026-07-15T23:00:30,HP-01,heating,-1.799,1.201,430.404,1704.899,5.201,72.4,4.0,5.0,1,1,0,0,,good
2026-07-15T23:00:40,HP-01,heating,-1.8,1.2,430.367,1704.917,5.2,72.387,4.0,5.0,1,1,0,0,,good
2026-07-15T23:00:50,HP-01,heating,-1.801,1.199,430.33,1704.933,5.199,72.374,4.0,5.0,1,1,0,0,,good
