timestamp,asset_id,mode,outdoor_temp_c,outdoor_coil_temp_c,suction_pressure_kpa,discharge_pressure_kpa,suction_temp_c,discharge_temp_c,superheat_k,subcooling_k,compressor_command,outdoor_fan_command,reversing_valve_command,defrost_command,alarm_code,data_quality
2026-07-15T23:01:00,HP-01,heating,-1.802,1.198,430.292,1704.947,5.198,72.361,4.0,5.0,1,1,0,0,,good
2026-07-15T23:01:10,HP-01,heating,-1.803,1.197,430.255,1704.96,5.197,72.348,4.0,5.0,1,1,0,0,,good
2026-07-15T23:01:20,HP-01,heating,-1.804,1.196,430.217,1704.971,5.196,72.336,4.0,5.0,1,1,0,0,,good
2026-07-15T23:01:30,HP-01,heating,-1.806,1.194,430.18,1704.98,5.194,72.324,4.0,5.0,1,1,0,0,,good
2026-07-15T23:01:40,HP-01,heating,-1.807,1.193,430.143,1704.987,5.193,72.312,4.0,5.0,1,1,0,0,,good
2026-07-15T23:01:50,HP-01,heating,-1.808,1.192,430.105,1704.993,5.192,72.3,4.0,5.0,1,1,0,0,,good
2026-07-15T23:02:00,HP-01,heating,-1.809,1.191,430.068,1704.997,5.191,72.288,4.0,5.0,1,1,0,0,,good
2026-07-15T23:02:10,HP-01,heating,-1.81,1.19,430.03,1704.999,5.19,72.277,4.0,5.0,1,1,0,0,,good
2026-07-15T23:02:20,HP-01,heating,-1.811,1.189,429.993,1705.0,5.189,72.266,4.0,5.0,1,1,0,0,,good
2026-07-15T23:02:30,HP-01,heating,-1.812,1.188,429.955,1704.999,5.188,72.255,4.0,5.0,1,1,0,0,,good
2026-07-15T23:02:40,HP-01,heating,-1.813,1.187,429.918,1704.996,5.187,72.244,4.0,5.0,1,1,0,0,,good
2026-07-15T23:02:50,HP-01,heating,-1.814,1.186,429.88,1704.991,5.186,72.234,4.0,5.0,1,1,0,0,,good
2026-07-15T23:03:00,HP-01,heating,-1.815,1.185,429.843,1704.985,5.185,72.223,4.0,5.0,1,1,0,0,,good
2026-07-15T23:03:10,HP-01,heating,-1.816,1.184,429.805,1704.977,5.184,72.213,4.0,5.0,1,1,0,0,,good
2026-07-15T23:03:20,HP-01,heating,-1.818,1.182,429.768,1704.967,5.182,72.203,4.0,5.0,1,1,0,0,,good
2026-07-15T23:03:30,HP-01,heating,-1.819,1.181,429.731,1704.955,5.181,72.194,4.0,5.0,1,1,0,0,,good
2026-07-15T23:03:40,HP-01,heating,-1.82,1.18,429.693,1704.942,5.18,72.184,4.0,5.0,1,1,0,0,,good
2026-07-15T23:03:50,HP-01,heating,-1.821,1.179,429.656,1704.927,5.179,72.175,4.0,5.0,1,1,0,0,,good
2026-07-15T23:04:00,HP-01,heating,-1.822,1.178,429.619,1704.91,5.178,72.166,4.0,5.0,1,1,0,0,,good
2026-07-15T23:04:10,HP-01,heating,-1.823,1.177,429.582,1704.891,5.177,72.157,4.0,5.0,1,1,0,0,,good
2026-07-15T23:04:20,HP-01,heating,-1.824,1.176,429.544,1704.871,5.176,72.149,4.0,5.0,1,1,0,0,,good
2026-07-15T23:04:30,HP-01,heating,-1.825,1.175,429.507,1704.849,5.175,72.14,4.0,5.0,1,1,0,0,,good
2026-07-15T23:04:40,HP-01,heating,-1.826,1.174,429.47,1704.825,5.174,72.132,4.0,5.0,1,1,0,0,,good
2026-07-15T23:04:50,HP-01,heating,-1.827,1.173,429.434,1704.8,5.173,72.125,4.0,5.0,1,1,0,0,,good
2026-07-15T23:05:00,HP-01,heating,-1.828,1.172,429.397,1704.773,5.172,72.117,4.0,5.0,1,1,0,0,,good
2026-07-15T23:05:10,HP-01,heating,-1.829,1.171,429.36,1704.744,5.171,72.11,4.0,5.0,1,1,0,0,,good
2026-07-15T23:05:20,HP-01,heating,-1.83,1.17,429.324,1704.713,5.17,72.102,4.0,5.0,1,1,0,0,,good
2026-07-15T23:05:30,HP-01,heating,-1.831,1.169,429.287,1704.681,5.169,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T23:05:40,HP-01,heating,-1.832,1.168,429.251,1704.647,5.168,72.089,4.0,5.0,1,1,0,0,,good
2026-07-15T23:05:50,HP-01,heating,-1.833,1.167,429.214,1704.611,5.167,72.082,4.0,5.0,1,1,0,0,,good
2026-07-15T23:06:00,HP-01,heating,-1.834,1.166,429.178,1704.574,5.166,72.076,4.0,5.0,1,1,0,0,,good
2026-07-15T23:06:10,HP-01,heating,-1.835,1.165,429.142,1704.534,5.165,72.07,4.0,5.0,1,1,0,0,,good
2026-07-15T23:06:20,HP-01,heating,-1.836,1.164,429.106,1704.494,5.164,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T23:06:30,HP-01,heating,-1.837,1.163,429.071,1704.451,5.163,72.059,4.0,5.0,1,1,0,0,,good
2026-07-15T23:06:40,HP-01,heating,-1.838,1.162,429.035,1704.407,5.162,72.054,4.0,5.0,1,1,0,0,,good
2026-07-15T23:06:50,HP-01,heating,-1.839,1.161,429.0,1704.361,5.161,72.049,4.0,5.0,1,1,0,0,,good
2026-07-15T23:07:00,HP-01,heating,-1.84,1.16,428.964,1704.313,5.16,72.044,4.0,5.0,1,1,0,0,,good
2026-07-15T23:07:10,HP-01,heating,-1.841,1.159,428.929,1704.264,5.159,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T23:07:20,HP-01,heating,-1.842,1.158,428.894,1704.213,5.158,72.035,4.0,5.0,1,1,0,0,,good
2026-07-15T23:07:30,HP-01,heating,-1.843,1.157,428.86,1704.16,5.157,72.031,4.0,5.0,1,1,0,0,,good
2026-07-15T23:07:40,HP-01,heating,-1.844,1.156,428.825,1704.106,5.156,72.027,4.0,5.0,1,1,0,0,,good
2026-07-15T23:07:50,HP-01,heating,-1.845,1.155,428.791,1704.05,5.155,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T23:08:00,HP-01,heating,-1.846,1.154,428.756,1703.992,5.154,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T23:08:10,HP-01,heating,-1.847,1.153,428.722,1703.932,5.153,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T23:08:20,HP-01,heating,-1.848,1.152,428.689,1703.871,5.152,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T23:08:30,HP-01,heating,-1.849,1.151,428.655,1703.809,5.151,72.012,4.0,5.0,1,1,0,0,,good
2026-07-15T23:08:40,HP-01,heating,-1.85,1.15,428.621,1703.744,5.15,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T23:08:50,HP-01,heating,-1.851,1.149,428.588,1703.678,5.149,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T23:09:00,HP-01,heating,-1.852,1.148,428.555,1703.611,5.148,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T23:09:10,HP-01,heating,-1.853,1.147,428.523,1703.541,5.147,72.004,4.0,5.0,1,1,0,0,,good
2026-07-15T23:09:20,HP-01,heating,-1.854,1.146,428.49,1703.47,5.146,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T23:09:30,HP-01,heating,-1.855,1.145,428.458,1703.398,5.145,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T23:09:40,HP-01,heating,-1.856,1.144,428.426,1703.324,5.144,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T23:09:50,HP-01,heating,-1.857,1.143,428.394,1703.248,5.143,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T23:10:00,HP-01,heating,-1.858,1.142,428.362,1703.17,5.142,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T23:10:10,HP-01,heating,-1.859,1.141,428.331,1703.091,5.141,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T23:10:20,HP-01,heating,-1.86,1.14,428.3,1703.011,5.14,72.0,4.0,5.0,1,1,0,0,,good
2026-07-15T23:10:30,HP-01,heating,-1.861,1.139,428.269,1702.928,5.139,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T23:10:40,HP-01,heating,-1.862,1.138,428.239,1702.845,5.138,72.001,4.0,5.0,1,1,0,0,,good
2026-07-15T23:10:50,HP-01,heating,-1.862,1.138,428.209,1702.759,5.138,72.002,4.0,5.0,1,1,0,0,,good
2026-07-15T23:11:00,HP-01,heating,-1.863,1.137,428.179,1702.672,5.137,72.003,4.0,5.0,1,1,0,0,,good
2026-07-15T23:11:10,HP-01,heating,-1.864,1.136,428.149,1702.584,5.136,72.005,4.0,5.0,1,1,0,0,,good
2026-07-15T23:11:20,HP-01,heating,-1.865,1.135,428.12,1702.493,5.135,72.006,4.0,5.0,1,1,0,0,,good
2026-07-15T23:11:30,HP-01,heating,-1.866,1.134,428.091,1702.402,5.134,72.008,4.0,5.0,1,1,0,0,,good
2026-07-15T23:11:40,HP-01,heating,-1.867,1.133,428.062,1702.308,5.133,72.01,4.0,5.0,1,1,0,0,,good
2026-07-15T23:11:50,HP-01,heating,-1.868,1.132,428.033,1702.214,5.132,72.013,4.0,5.0,1,1,0,0,,good
2026-07-15T23:12:00,HP-01,heating,-1.869,1.131,428.005,1702.117,5.131,72.015,4.0,5.0,1,1,0,0,,good
2026-07-15T23:12:10,HP-01,heating,-1.87,1.13,427.977,1702.019,5.13,72.018,4.0,5.0,1,1,0,0,,good
2026-07-15T23:12:20,HP-01,heating,-1.871,1.129,427.95,1701.92,5.129,72.021,4.0,5.0,1,1,0,0,,good
2026-07-15T23:12:30,HP-01,heating,-1.872,1.128,427.923,1701.819,5.128,72.024,4.0,5.0,1,1,0,0,,good
2026-07-15T23:12:40,HP-01,heating,-1.872,1.128,427.896,1701.717,5.128,72.028,4.0,5.0,1,1,0,0,,good
2026-07-15T23:12:50,HP-01,heating,-1.873,1.127,427.869,1701.613,5.127,72.032,4.0,5.0,1,1,0,0,,good
2026-07-15T23:13:00,HP-01,heating,-1.874,1.126,427.843,1701.507,5.126,72.036,4.0,5.0,1,1,0,0,,good
2026-07-15T23:13:10,HP-01,heating,-1.875,1.125,427.817,1701.4,5.125,72.04,4.0,5.0,1,1,0,0,,good
2026-07-15T23:13:20,HP-01,heating,-1.876,1.124,427.791,1701.292,5.124,72.045,4.0,5.0,1,1,0,0,,good
2026-07-15T23:13:30,HP-01,heating,-1.877,1.123,427.766,1701.182,5.123,72.05,4.0,5.0,1,1,0,0,,good
2026-07-15T23:13:40,HP-01,heating,-1.878,1.122,427.741,1701.07,5.122,72.055,4.0,5.0,1,1,0,0,,good
2026-07-15T23:13:50,HP-01,heating,-1.879,1.121,427.717,1700.958,5.121,72.06,4.0,5.0,1,1,0,0,,good
2026-07-15T23:14:00,HP-01,heating,-1.88,1.12,427.693,1700.843,5.12,72.065,4.0,5.0,1,1,0,0,,good
2026-07-15T23:14:10,HP-01,heating,-1.88,1.12,427.669,1700.728,5.12,72.071,4.0,5.0,1,1,0,0,,good
2026-07-15T23:14:20,HP-01,heating,-1.881,1.119,427.645,1700.61,5.119,72.077,4.0,5.0,1,1,0,0,,good
2026-07-15T23:14:30,HP-01,heating,-1.882,1.118,427.622,1700.492,5.118,72.083,4.0,5.0,1,1,0,0,,good
2026-07-15T23:14:40,HP-01,heating,-1.883,1.117,427.6,1700.372,5.117,72.09,4.0,5.0,1,1,0,0,,good
2026-07-15T23:14:50,HP-01,heating,-1.884,1.116,427.577,1700.25,5.116,72.096,4.0,5.0,1,1,0,0,,good
2026-07-15T23:15:00,HP-01,heating,-1.885,1.115,427.555,1700.127,5.115,72.103,4.0,5.0,1,1,0,0,,good
2026-07-15T23:15:10,HP-01,heating,-1.886,1.114,427.534,1700.003,5.114,72.111,4.0,5.0,1,1,0,0,,good
2026-07-15T23:15:20,HP-01,heating,-1.886,1.114,427.513,1699.877,5.114,72.118,4.0,5.0,1,1,0,0,,good
2026-07-15T23:15:30,HP-01,heating,-1.887,1.113,427.492,1699.75,5.113,72.126,4.0,5.0,1,1,0,0,,good
2026-07-15T23:15:40,HP-01,heating,-1.888,1.112,427.472,1699.622,5.112,72.134,4.0,5.0,1,1,0,0,,good
2026-07-15T23:15:50,HP-01,heating,-1.889,1.111,427.452,1699.492,5.111,72.142,4.0,5.0,1,1,0,0,,good
2026-07-15T23:16:00,HP-01,heating,-1.89,1.11,427.432,1699.361,5.11,72.15,4.0,5.0,1,1,0,0,,good
2026-07-15T23:16:10,HP-01,heating,-1.891,1.109,427.413,1699.229,5.109,72.158,4.0,5.0,1,1,0,0,,good
2026-07-15T23:16:20,HP-01,heating,-1.891,1.109,427.394,1699.095,5.109,72.167,4.0,5.0,1,1,0,0,,good
2026-07-15T23:16:30,HP-01,heating,-1.892,1.108,427.376,1698.96,5.108,72.176,4.0,5.0,1,1,0,0,,good
2026-07-15T23:16:40,HP-01,heating,-1.893,1.107,427.358,1698.823,5.107,72.186,4.0,5.0,1,1,0,0,,good
2026-07-15T23:16:50,HP-01,heating,-1.894,1.106,427.34,1698.685,5.106,72.195,4.0,5.0,1,1,0,0,,good
2026-07-15T23:17:00,HP-01,heating,-1.895,1.105,427.323,1698.546,5.105,72.205,4.0,5.0,1,1,0,0,,good
2026-07-15T23:17:10,HP-01,heating,-1.896,1.104,427.306,1698.406,5.104,72.215,4.0,5.0,1,1,0,0,,good
2026-07-15T23:17:20,HP-01,heating,-1.896,1.104,427.29,1698.264,5.104,72.225,4.0,5.0,1,1,0,0,,good
2026-07-15T23:17:30,HP-01,heating,-1.897,1.103,427.274,1698.122,5.103,72.235,4.0,5.0,1,1,0,0,,good
2026-07-15T23:17:40,HP-01,heating,-1.898,1.102,427.259,1697.977,5.102,72.246,4.0,5.0,1,1,0,0,,good
2026-07-15T23:17:50,HP-01,heating,-1.899,1.101,427.244,1697.832,5.101,72.256,4.0,5.0,1,1,0,0,,good
2026-07-15T23:18:00,HP-01,heating,-1.9,1.1,427.229,1697.685,5.1,72.267,4.0,5.0,1,1,0,0,,good
2026-07-15T23:18:10,HP-01,heating,-1.9,1.1,427.215,1697.538,5.1,72.279,4.0,5.0,1,1,0,0,,good
2026-07-15T23:18:20,HP-01,heating,-1.901,1.099,427.201,1697.388,5.099,72.29,4.0,5.0,1,1,0,0,,good
2026-07-15T23:18:30,HP-01,heating,-1.902,1.098,427.188,1697.238,5.098,72.302,4.0,5.0,1,1,0,0,,good
2026-07-15T23:18:40,HP-01,heating,-1.903,1.097,427.175,1697.087,5.097,72.313,4.0,5.0,1,1,0,0,,good
2026-07-15T23:18:50,HP-01,heating,-1.903,1.097,427.163,1696.934,5.097,72.326,4.0,5.0,1,1,0,0,,good
2026-07-15T23:19:00,HP-01,heating,-1.904,1.096,427.151,1696.78,5.096,72.338,4.0,5.0,1,1,0,0,,good
2026-07-15T23:19:10,HP-01,heating,-1.905,1.095,427.139,1696.625,5.095,72.35,4.0,5.0,1,1,0,0,,good
2026-07-15T23:19:20,HP-01,heating,-1.906,1.094,427.128,1696.469,5.094,72.363,4.0,5.0,1,1,0,0,,good
2026-07-15T23:19:30,HP-01,heating,-1.907,1.093,427.118,1696.312,5.093,72.376,4.0,5.0,1,1,0,0,,good
2026-07-15T23:19:40,HP-01,heating,-1.907,1.093,427.107,1696.153,5.093,72.389,4.0,5.0,1,1,0,0,,good
2026-07-15T23:19:50,HP-01,heating,-1.908,1.092,427.098,1695.994,5.092,72.402,4.0,5.0,1,1,0,0,,good
2026-07-15T23:20:00,HP-01,heating,-1.909,1.091,427.088,1695.833,5.091,72.416,4.0,5.0,1,1,0,0,,good
2026-07-15T23:20:10,HP-01,heating,-1.91,1.09,427.08,1695.671,5.09,72.429,4.0,5.0,1,1,0,0,,good
2026-07-15T23:20:20,HP-01,heating,-1.91,1.09,427.071,1695.508,5.09,72.443,4.0,5.0,1,1,0,0,,good
2026-07-15T23:20:30,HP-01,heating,-1.911,1.089,427.063,1695.344,5.089,72.457,4.0,5.0,1,1,0,0,,good
2026-07-15T23:20:40,HP-01,heating,-1.912,1.088,427.056,1695.179,5.088,72.471,4.0,5.0,1,1,0,0,,good
2026-07-15T23:20:50,HP-01,heating,-1.913,1.087,427.049,1695.013,5.087,72.486,4.0,5.0,1,1,0,0,,good
2026-07-15T23:21:00,HP-01,heating,-1.913,1.087,427.042,1694.846,5.087,72.5,4.0,5.0,1,1,0,0,,good
2026-07-15T23:21:10,HP-01,heating,-1.914,1.086,427.036,1694.678,5.086,72.515,4.0,5.0,1,1,0,0,,good
2026-07-15T23:21:20,HP-01,heating,-1.915,1.085,427.031,1694.509,5.085,72.53,4.0,5.0,1,1,0,0,,good
2026-07-15T23:21:30,HP-01,heating,-1.916,1.084,427.026,1694.339,5.084,72.545,4.0,5.0,1,1,0,0,,good
2026-07-15T23:21:40,HP-01,heating,-1.916,1.084,427.021,1694.168,5.084,72.561,4.0,5.0,1,1,0,0,,good
2026-07-15T23:21:50,HP-01,heating,-1.917,1.083,427.017,1693.995,5.083,72.576,4.0,5.0,1,1,0,0,,good
2026-07-15T23:22:00,HP-01,heating,-1.918,1.082,427.013,1693.822,5.082,72.592,4.0,5.0,1,1,0,0,,good
2026-07-15T23:22:10,HP-01,heating,-1.918,1.082,427.01,1693.648,5.082,72.608,4.0,5.0,1,1,0,0,,good
2026-07-15T23:22:20,HP-01,heating,-1.919,1.081,427.007,1693.473,5.081,72.624,4.0,5.0,1,1,0,0,,good
2026-07-15T23:22:30,HP-01,heating,-1.92,1.08,427.005,1693.297,5.08,72.64,4.0,5.0,1,1,0,0,,good
2026-07-15T23:22:40,HP-01,heating,-1.921,1.079,427.003,1693.12,5.079,72.656,4.0,5.0,1,1,0,0,,good
2026-07-15T23:22:50,HP-01,heating,-1.921,1.079,427.001,1692.943,5.079,72.673,4.0,5.0,1,1,0,0,,good
2026-07-15T23:23:00,HP-01,heating,-1.922,1.078,427.001,1692.764,5.078,72.69,4.0,5.0,1,1,0,0,,good
2026-07-15T23:23:10,HP-01,heating,-1.923,1.077,427.0,1692.584,5.077,72.706,4.0,5.0,1,1,0,0,,good
2026-07-15T23:23:20,HP-01,heating,-1.923,1.077,427.0,1692.404,5.077,72.723,4.0,5.0,1,1,0,0,,good
2026-07-15T23:23:30,HP-01,heating,-1.924,1.076,427.001,1692.223,5.076,72.741,4.0,5.0,1,1,0,0,,good
2026-07-15T23:23:40,HP-01,heating,-1.925,1.075,427.002,1692.04,5.075,72.758,4.0,5.0,1,1,0,0,,good
2026-07-15T23:23:50,HP-01,heating,-1.925,1.075,427.003,1691.857,5.075,72.776,4.0,5.0,1,1,0,0,,good
2026-07-15T23:24:00,HP-01,heating,-1.926,1.074,427.005,1691.674,5.074,72.793,4.0,5.0,1,1,0,0,,good
2026-07-15T23:24:10,HP-01,heating,-1.927,1.073,427.007,1691.489,5.073,72.811,4.0,5.0,1,1,0,0,,good
2026-07-15T23:24:20,HP-01,heating,-1.927,1.073,427.01,1691.304,5.073,72.829,4.0,5.0,1,1,0,0,,good
2026-07-15T23:24:30,HP-01,heating,-1.928,1.072,427.013,1691.117,5.072,72.847,4.0,5.0,1,1,0,0,,good
2026-07-15T23:24:40,HP-01,heating,-1.929,1.071,427.017,1690.93,5.071,72.865,4.0,5.0,1,1,0,0,,good
2026-07-15T23:24:50,HP-01,heating,-1.93,1.07,427.021,1690.743,5.07,72.884,4.0,5.0,1,1,0,0,,good
2026-07-15T23:25:00,HP-01,heating,-1.93,1.07,427.026,1690.554,5.07,72.902,4.0,5.0,1,1,0,0,,good
2026-07-15T23:25:10,HP-01,heating,-1.931,1.069,427.031,1690.365,5.069,72.921,4.0,5.0,1,1,0,0,,good
2026-07-15T23:25:20,HP-01,heating,-1.931,1.069,427.037,1690.175,5.069,72.94,4.0,5.0,1,1,0,0,,good
2026-07-15T23:25:30,HP-01,heating,-1.932,1.068,427.043,1689.984,5.068,72.958,4.0,5.0,1,1,0,0,,good
2026-07-15T23:25:40,HP-01,heating,-1.933,1.067,427.049,1689.793,5.067,72.977,4.0,5.0,1,1,0,0,,good
2026-07-15T23:25:50,HP-01,heating,-1.933,1.067,427.056,1689.601,5.067,72.997,4.0,5.0,1,1,0,0,,good
2026-07-15T23:26:00,HP-01,heating,-1.934,1.066,427.064,1689.408,5.066,73.016,4.0,5.0,1,1,0,0,,good
2026-07-15T23:26:10,HP-01,heating,-1.935,1.065,427.072,1689.215,5.065,73.035,4.0,5.0,1,1,0,0,,good
2026-07-15T23:26:20,HP-01,heating,-1.935,1.065,427.08,1689.021,5.065,73.055,4.0,5.0,1,1,0,0,,good
2026-07-15T23:26:30,HP-01,heating,-1.936,1.064,427.089,1688.826,5.064,73.074,4.0,5.0,1,1,0,0,,good
2026-07-15T23:26:40,HP-01,heating,-1.937,1.063,427.098,1688.631,5.063,73.094,4.0,5.0,1,1,0,0,,good
2026-07-15T23:26:50,HP-01,heating,-1.937,1.063,427.108,1688.435,5.063,73.114,4.0,5.0,1,1,0,0,,good
2026-07-15T23:27:00,HP-01,heating,-1.938,1.062,427.118,1688.239,5.062,73.134,4.0,5.0,1,1,0,0,,good
2026-07-15T23:27:10,HP-01,heating,-1.939,1.061,427.129,1688.042,5.061,73.154,4.0,5.0,1,1,0,0,,good
2026-07-15T23:27:20,HP-01,heating,-1.939,1.061,427.14,1687.844,5.061,73.174,4.0,5.0,1,1,0,0,,good
2026-07-15T23:27:30,HP-01,heating,-1.94,1.06,427.151,1687.646,5.06,73.195,4.0,5.0,1,1,0,0,,good
2026-07-15T23:27:40,HP-01,heating,-1.94,1.06,427.163,1687.448,5.06,73.215,4.0,5.0,1,1,0,0,,good
2026-07-15T23:27:50,HP-01,heating,-1.941,1.059,427.176,1687.249,5.059,73.236,4.0,5.0,1,1,0,0,,good
2026-07-15T23:28:00,HP-01,heating,-1.942,1.058,427.189,1687.049,5.058,73.256,4.0,5.0,1,1,0,0,,good
2026-07-15T23:28:10,HP-01,heating,-1.942,1.058,427.202,1686.849,5.058,73.277,4.0,5.0,1,1,0,0,,good
2026-07-15T23:28:20,HP-01,heating,-1.943,1.057,427.216,1686.648,5.057,73.298,4.0,5.0,1,1,0,0,,good
2026-07-15T23:28:30,HP-01,heating,-1.943,1.057,427.23,1686.447,5.057,73.318,4.0,5.0,1,1,0,0,,good
2026-07-15T23:28:40,HP-01,heating,-1.944,1.056,427.245,1686.246,5.056,73.339,4.0,5.0,1,1,0,0,,good
2026-07-15T23:28:50,HP-01,heating,-1.945,1.055,427.26,1686.044,5.055,73.36,4.0,5.0,1,1,0,0,,good
2026-07-15T23:29:00,HP-01,heating,-1.945,1.055,427.275,1685.841,5.055,73.381,4.0,5.0,1,1,0,0,,good
2026-07-15T23:29:10,HP-01,heating,-1.946,1.054,427.291,1685.639,5.054,73.403,4.0,5.0,1,1,0,0,,good
2026-07-15T23:29:20,HP-01,heating,-1.946,1.054,427.307,1685.435,5.054,73.424,4.0,5.0,1,1,0,0,,good
2026-07-15T23:29:30,HP-01,heating,-1.947,1.053,427.324,1685.232,5.053,73.445,4.0,5.0,1,1,0,0,,good
2026-07-15T23:29:40,HP-01,heating,-1.948,1.052,427.341,1685.028,5.052,73.467,4.0,5.0,1,1,0,0,,good
2026-07-15T23:29:50,HP-01,heating,-1.948,1.052,427.359,1684.824,5.052,73.488,4.0,5.0,1,1,0,0,,good
2026-07-15T23:30:00,HP-01,heating,-1.949,1.051,427.377,1684.619,5.051,73.509,4.0,5.0,1,1,0,0,,good
2026-07-15T23:30:10,HP-01,heating,-1.949,1.051,427.395,1684.414,5.051,73.531,4.0,5.0,1,1,0,0,,good
2026-07-15T23:30:20,HP-01,heating,-1.95,1.05,427.414,1684.209,5.05,73.553,4.0,5.0,1,1,0,0,,good
2026-07-15T23:30:30,HP-01,heating,-1.95,1.05,427.433,1684.004,5.05,73.574,4.0,5.0,1,1,0,0,,good
2026-07-15T23:30:40,HP-01,heating,-1.951,1.049,427.453,1683.798,5.049,73.596,4.0,5.0,1,1,0,0,,good
2026-07-15T23:30:50,HP-01,heating,-1.951,1.049,427.473,1683.592,5.049,73.618,4.0,5.0,1,1,0,0,,good
2026-07-15T23:31:00,HP-01,heating,-1.952,1.048,427.493,1683.385,5.048,73.64,4.0,5.0,1,1,0,0,,good
2026-07-15T23:31:10,HP-01,heating,-1.953,1.047,427.514,1683.179,5.047,73.662,4.0,5.0,1,1,0,0,,good
2026-07-15T23:31:20,HP-01,heating,-1.953,1.047,427.535,1682.972,5.047,73.684,4.0,5.0,1,1,0,0,,good
2026-07-15T23:31:30,HP-01,heating,-1.954,1.046,427.557,1682.765,5.046,73.706,4.0,5.0,1,1,0,0,,good
2026-07-15T23:31:40,HP-01,heating,-1.954,1.046,427.579,1682.558,5.046,73.728,4.0,5.0,1,1,0,0,,good
2026-07-15T23:31:50,HP-01,heating,-1.955,1.045,427.601,1682.351,5.045,73.75,4.0,5.0,1,1,0,0,,good
2026-07-15T23:32:00,HP-01,heating,-1.955,1.045,427.624,1682.143,5.045,73.772,4.0,5.0,1,1,0,0,,good
2026-07-15T23:32:10,HP-01,heating,-1.956,1.044,427.647,1681.936,5.044,73.794,4.0,5.0,1,1,0,0,,good
2026-07-15T23:32:20,HP-01,heating,-1.956,1.044,427.67,1681.728,5.044,73.816,4.0,5.0,1,1,0,0,,good
2026-07-15T23:32:30,HP-01,heating,-1.957,1.043,427.694,1681.52,5.043,73.838,4.0,5.0,1,1,0,0,,good
2026-07-15T23:32:40,HP-01,heating,-1.957,1.043,427.718,1681.312,5.043,73.86,4.0,5.0,1,1,0,0,,good
2026-07-15T23:32:50,HP-01,heating,-1.958,1.042,427.743,1681.104,5.042,73.882,4.0,5.0,1,1,0,0,,good
2026-07-15T23:33:00,HP-01,heating,-1.958,1.042,427.768,1680.896,5.042,73.904,4.0,5.0,1,1,0,0,,good
2026-07-15T23:33:10,HP-01,heating,-1.959,1.041,427.793,1680.687,5.041,73.927,4.0,5.0,1,1,0,0,,good
2026-07-15T23:33:20,HP-01,heating,-1.959,1.041,427.819,1680.479,5.041,73.949,4.0,5.0,1,1,0,0,,good
2026-07-15T23:33:30,HP-01,heating,-1.96,1.04,427.844,1680.271,5.04,73.971,4.0,5.0,1,1,0,0,,good
2026-07-15T23:33:40,HP-01,heating,-1.96,1.04,427.871,1680.063,5.04,73.993,4.0,5.0,1,1,0,0,,good
2026-07-15T23:33:50,HP-01,heating,-1.961,1.039,427.897,1679.854,5.039,74.016,4.0,5.0,1,1,0,0,,good
2026-07-15T23:34:00,HP-01,heating,-1.961,1.039,427.924,1679.646,5.039,74.038,4.0,5.0,1,1,0,0,,good
2026-07-15T23:34:10,HP-01,heating,-1.962,1.038,427.951,1679.438,5.038,74.06,4.0,5.0,1,1,0,0,,good
2026-07-15T23:34:20,HP-01,heating,-1.962,1.038,427.979,1679.229,5.038,74.082,4.0,5.0,1,1,0,0,,good
2026-07-15T23:34:30,HP-01,heating,-1.963,1.037,428.007,1679.021,5.037,74.104,4.0,5.0,1,1,0,0,,good
2026-07-15T23:34:40,HP-01,heating,-1.963,1.037,428.035,1678.813,5.037,74.127,4.0,5.0,1,1,0,0,,good
2026-07-15T23:34:50,HP-01,heating,-1.964,1.036,428.064,1678.605,5.036,74.149,4.0,5.0,1,1,0,0,,good
2026-07-15T23:35:00,HP-01,heating,-1.964,1.036,428.092,1678.397,5.036,74.171,4.0,5.0,1,1,0,0,,good
2026-07-15T23:35:10,HP-01,heating,-1.965,1.035,428.121,1678.189,5.035,74.193,4.0,5.0,1,1,0,0,,good
2026-07-15T23:35:20,HP-01,heating,-1.965,1.035,428.151,1677.981,5.035,74.215,4.0,5.0,1,1,0,0,,good
2026-07-15T23:35:30,HP-01,heating,-1.966,1.034,428.181,1677.774,5.034,74.237,4.0,5.0,1,1,0,0,,good
2026-07-15T23:35:40,HP-01,heating,-1.966,1.034,428.21,1677.566,5.034,74.259,4.0,5.0,1,1,0,0,,good
2026-07-15T23:35:50,HP-01,heating,-1.967,1.033,428.241,1677.359,5.033,74.281,4.0,5.0,1,1,0,0,,good
2026-07-15T23:36:00,HP-01,heating,-1.967,1.033,428.271,1677.152,5.033,74.303,4.0,5.0,1,1,0,0,,good
2026-07-15T23:36:10,HP-01,heating,-1.968,1.032,428.302,1676.945,5.032,74.325,4.0,5.0,1,1,0,0,,good
2026-07-15T23:36:20,HP-01,heating,-1.968,1.032,428.333,1676.739,5.032,74.347,4.0,5.0,1,1,0,0,,good
2026-07-15T23:36:30,HP-01,heating,-1.968,1.032,428.364,1676.532,5.032,74.369,4.0,5.0,1,1,0,0,,good
2026-07-15T23:36:40,HP-01,heating,-1.969,1.031,428.396,1676.326,5.031,74.391,4.0,5.0,1,1,0,0,,good
2026-07-15T23:36:50,HP-01,heating,-1.969,1.031,428.428,1676.12,5.031,74.413,4.0,5.0,1,1,0,0,,good
2026-07-15T23:37:00,HP-01,heating,-1.97,1.03,428.46,1675.914,5.03,74.434,4.0,5.0,1,1,0,0,,good
2026-07-15T23:37:10,HP-01,heating,-1.97,1.03,428.492,1675.709,5.03,74.456,4.0,5.0,1,1,0,0,,good
2026-07-15T23:37:20,HP-01,heating,-1.971,1.029,428.525,1675.504,5.029,74.478,4.0,5.0,1,1,0,0,,good
2026-07-15T23:37:30,HP-01,heating,-1.971,1.029,428.557,1675.299,5.029,74.499,4.0,5.0,1,1,0,0,,good
2026-07-15T23:37:40,HP-01,heating,-1.972,1.028,428.59,1675.095,5.028,74.521,4.0,5.0,1,1,0,0,,good
2026-07-15T23:37:50,HP-01,heating,-1.972,1.028,428.624,1674.89,5.028,74.542,4.0,5.0,1,1,0,0,,good
2026-07-15T23:38:00,HP-01,heating,-1.972,1.028,428.657,1674.687,5.028,74.563,4.0,5.0,1,1,0,0,,good
2026-07-15T23:38:10,HP-01,heating,-1.973,1.027,428.691,1674.483,5.027,74.585,4.0,5.0,1,1,0,0,,good
2026-07-15T23:38:20,HP-01,heating,-1.973,1.027,428.724,1674.28,5.027,74.606,4.0,5.0,1,1,0,0,,good
2026-07-15T23:38:30,HP-01,heating,-1.974,1.026,428.759,1674.078,5.026,74.627,4.0,5.0,1,1,0,0,,good
2026-07-15T23:38:40,HP-01,heating,-1.974,1.026,428.793,1673.876,5.026,74.648,4.0,5.0,1,1,0,0,,good
2026-07-15T23:38:50,HP-01,heating,-1.974,1.026,428.827,1673.674,5.026,74.669,4.0,5.0,1,1,0,0,,good
2026-07-15T23:39:00,HP-01,heating,-1.975,1.025,428.862,1673.472,5.025,74.69,4.0,5.0,1,1,0,0,,good
2026-07-15T23:39:10,HP-01,heating,-1.975,1.025,428.897,1673.272,5.025,74.711,4.0,5.0,1,1,0,0,,good
2026-07-15T23:39:20,HP-01,heating,-1.976,1.024,428.932,1673.071,5.024,74.732,4.0,5.0,1,1,0,0,,good
2026-07-15T23:39:30,HP-01,heating,-1.976,1.024,428.967,1672.871,5.024,74.752,4.0,5.0,1,1,0,0,,good
2026-07-15T23:39:40,HP-01,heating,-1.976,1.024,429.002,1672.672,5.024,74.773,4.0,5.0,1,1,0,0,,good
2026-07-15T23:39:50,HP-01,heating,-1.977,1.023,429.037,1672.473,5.023,74.793,4.0,5.0,1,1,0,0,,good
2026-07-15T23:40:00,HP-01,heating,-1.977,1.023,429.073,1672.274,5.023,74.813,4.0,5.0,1,1,0,0,,good
2026-07-15T23:40:10,HP-01,heating,-1.978,1.022,429.109,1672.077,5.022,74.834,4.0,5.0,1,1,0,0,,good
2026-07-15T23:40:20,HP-01,heating,-1.978,1.022,429.145,1671.879,5.022,74.854,4.0,5.0,1,1,0,0,,good
2026-07-15T23:40:30,HP-01,heating,-1.978,1.022,429.181,1671.682,5.022,74.874,4.0,5.0,1,1,0,0,,good
2026-07-15T23:40:40,HP-01,heating,-1.979,1.021,429.217,1671.486,5.021,74.894,4.0,5.0,1,1,0,0,,good
2026-07-15T23:40:50,HP-01,heating,-1.979,1.021,429.253,1671.291,5.021,74.914,4.0,5.0,1,1,0,0,,good
2026-07-15T23:41:00,HP-01,heating,-1.979,1.021,429.289,1671.096,5.021,74.933,4.0,5.0,1,1,0,0,,good
2026-07-15T23:41:10,HP-01,heating,-1.98,1.02,429.326,1670.901,5.02,74.953,4.0,5.0,1,1,0,0,,good
2026-07-15T23:41:20,HP-01,heating,-1.98,1.02,429.362,1670.708,5.02,74.972,4.0,5.0,1,1,0,0,,good
2026-07-15T23:41:30,HP-01,heating,-1.98,1.02,429.399,1670.515,5.02,74.992,4.0,5.0,1,1,0,0,,good
2026-07-15T23:41:40,HP-01,heating,-1.981,1.019,429.436,1670.322,5.019,75.011,4.0,5.0,1,1,0,0,,good
2026-07-15T23:41:50,HP-01,heating,-1.981,1.019,429.473,1670.13,5.019,75.03,4.0,5.0,1,1,0,0,,good
2026-07-15T23:42:00,HP-01,heating,-1.982,1.018,429.51,1669.939,5.018,75.049,4.0,5.0,1,1,0,0,,good
2026-07-15T23:42:10,HP-01,heating,-1.982,1.018,429.547,1669.749,5.018,75.068,4.0,5.0,1,1,0,0,,good
2026-07-15T23:42:20,HP-01,heating,-1.982,1.018,429.584,1669.559,5.018,75.087,4.0,5.0,1,1,0,0,,good
2026-07-15T23:42:30,HP-01,heating,-1.983,1.017,429.621,1669.37,5.017,75.105,4.0,5.0,1,1,0,0,,good
2026-07-15T23:42:40,HP-01,heating,-1.983,1.017,429.658,1669.182,5.017,75.124,4.0,5.0,1,1,0,0,,good
2026-07-15T23:42:50,HP-01,heating,-1.983,1.017,429.696,1668.995,5.017,75.142,4.0,5.0,1,1,0,0,,good
2026-07-15T23:43:00,HP-01,heating,-1.984,1.016,429.733,1668.808,5.016,75.16,4.0,5.0,1,1,0,0,,good
2026-07-15T23:43:10,HP-01,heating,-1.984,1.016,429.77,1668.622,5.016,75.178,4.0,5.0,1,1,0,0,,good
2026-07-15T23:43:20,HP-01,heating,-1.984,1.016,429.808,1668.437,5.016,75.196,4.0,5.0,1,1,0,0,,good
2026-07-15T23:43:30,HP-01,heating,-1.984,1.016,429.845,1668.253,5.016,75.214,4.0,5.0,1,1,0,0,,good
2026-07-15T23:43:40,HP-01,heating,-1.985,1.015,429.883,1668.069,5.015,75.231,4.0,5.0,1,1,0,0,,good
2026-07-15T23:43:50,HP-01,heating,-1.985,1.015,429.92,1667.887,5.015,75.249,4.0,5.0,1,1,0,0,,good
2026-07-15T23:44:00,HP-01,heating,-1.985,1.015,429.958,1667.705,5.015,75.266,4.0,5.0,1,1,0,0,,good
2026-07-15T23:44:10,HP-01,heating,-1.986,1.014,429.995,1667.524,5.014,75.283,4.0,5.0,1,1,0,0,,good
2026-07-15T23:44:20,HP-01,heating,-1.986,1.014,430.033,1667.344,5.014,75.3,4.0,5.0,1,1,0,0,,good
2026-07-15T23:44:30,HP-01,heating,-1.986,1.014,430.07,1667.165,5.014,75.317,4.0,5.0,1,1,0,0,,good
2026-07-15T23:44:40,HP-01,heating,-1.987,1.013,430.108,1666.986,5.013,75.334,4.0,5.0,1,1,0,0,,good
2026-07-15T23:44:50,HP-01,heating,-1.987,1.013,430.145,1666.809,5.013,75.35,4.0,5.0,1,1,0,0,,good
2026-07-15T23:45:00,HP-01,heating,-1.987,1.013,430.182,1666.632,5.013,75.367,4.0,5.0,1,1,0,0,,good
2026-07-15T23:45:10,HP-01,heating,-1.987,1.013,430.22,1666.457,5.013,75.383,4.0,5.0,1,1,0,0,,good
2026-07-15T23:45:20,HP-01,heating,-1.988,1.012,430.257,1666.282,5.012,75.399,4.0,5.0,1,1,0,0,,good
2026-07-15T23:45:30,HP-01,heating,-1.988,1.012,430.295,1666.108,5.012,75.414,4.0,5.0,1,1,0,0,,good
2026-07-15T23:45:40,HP-01,heating,-1.988,1.012,430.332,1665.936,5.012,75.43,4.0,5.0,1,1,0,0,,good
2026-07-15T23:45:50,HP-01,heating,-1.989,1.011,430.369,1665.764,5.011,75.446,4.0,5.0,1,1,0,0,,good
2026-07-15T23:46:00,HP-01,heating,-1.989,1.011,430.406,1665.593,5.011,75.461,4.0,5.0,1,1,0,0,,good
2026-07-15T23:46:10,HP-01,heating,-1.989,1.011,430.443,1665.423,5.011,75.476,4.0,5.0,1,1,0,0,,good
2026-07-15T23:46:20,HP-01,heating,-1.989,1.011,430.48,1665.255,5.011,75.491,4.0,5.0,1,1,0,0,,good
2026-07-15T23:46:30,HP-01,heating,-1.99,1.01,430.517,1665.087,5.01,75.505,4.0,5.0,1,1,0,0,,good
2026-07-15T23:46:40,HP-01,heating,-1.99,1.01,430.554,1664.92,5.01,75.52,4.0,5.0,1,1,0,0,,good
2026-07-15T23:46:50,HP-01,heating,-1.99,1.01,430.591,1664.755,5.01,75.534,4.0,5.0,1,1,0,0,,good
2026-07-15T23:47:00,HP-01,heating,-1.99,1.01,430.628,1664.59,5.01,75.549,4.0,5.0,1,1,0,0,,good
2026-07-15T23:47:10,HP-01,heating,-1.991,1.009,430.664,1664.426,5.009,75.562,4.0,5.0,1,1,0,0,,good
2026-07-15T23:47:20,HP-01,heating,-1.991,1.009,430.701,1664.264,5.009,75.576,4.0,5.0,1,1,0,0,,good
2026-07-15T23:47:30,HP-01,heating,-1.991,1.009,430.737,1664.103,5.009,75.59,4.0,5.0,1,1,0,0,,good
2026-07-15T23:47:40,HP-01,heating,-1.991,1.009,430.774,1663.942,5.009,75.603,4.0,5.0,1,1,0,0,,good
2026-07-15T23:47:50,HP-01,heating,-1.992,1.008,430.81,1663.783,5.008,75.616,4.0,5.0,1,1,0,0,,good
2026-07-15T23:48:00,HP-01,heating,-1.992,1.008,430.846,1663.625,5.008,75.629,4.0,5.0,1,1,0,0,,good
2026-07-15T23:48:10,HP-01,heating,-1.992,1.008,430.882,1663.468,5.008,75.642,4.0,5.0,1,1,0,0,,good
2026-07-15T23:48:20,HP-01,heating,-1.992,1.008,430.918,1663.313,5.008,75.655,4.0,5.0,1,1,0,0,,good
2026-07-15T23:48:30,HP-01,heating,-1.992,1.008,430.953,1663.158,5.008,75.667,4.0,5.0,1,1,0,0,,good
2026-07-15T23:48:40,HP-01,heating,-1.993,1.007,430.989,1663.005,5.007,75.679,4.0,5.0,1,1,0,0,,good
2026-07-15T23:48:50,HP-01,heating,-1.993,1.007,431.024,1662.853,5.007,75.691,4.0,5.0,1,1,0,0,,good
2026-07-15T23:49:00,HP-01,heating,-1.993,1.007,431.059,1662.702,5.007,75.703,4.0,5.0,1,1,0,0,,good
2026-07-15T23:49:10,HP-01,heating,-1.993,1.007,431.094,1662.552,5.007,75.715,4.0,5.0,1,1,0,0,,good
2026-07-15T23:49:20,HP-01,heating,-1.994,1.006,431.129,1662.403,5.006,75.726,4.0,5.0,1,1,0,0,,good
2026-07-15T23:49:30,HP-01,heating,-1.994,1.006,431.164,1662.256,5.006,75.737,4.0,5.0,1,1,0,0,,good
2026-07-15T23:49:40,HP-01,heating,-1.994,1.006,431.198,1662.11,5.006,75.748,4.0,5.0,1,1,0,0,,good
2026-07-15T23:49:50,HP-01,heating,-1.994,1.006,431.232,1661.965,5.006,75.759,4.0,5.0,1,1,0,0,,good
2026-07-15T23:50:00,HP-01,heating,-1.994,1.006,431.267,1661.821,5.006,75.769,4.0,5.0,1,1,0,0,,good
2026-07-15T23:50:10,HP-01,heating,-1.994,1.006,431.3,1661.679,5.006,75.779,4.0,5.0,1,1,0,0,,good
2026-07-15T23:50:20,HP-01,heating,-1.995,1.005,431.334,1661.538,5.005,75.789,4.0,5.0,1,1,0,0,,good
2026-07-15T23:50:30,HP-01,heating,-1.995,1.005,431.368,1661.398,5.005,75.799,4.0,5.0,1,1,0,0,,good
2026-07-15T23:50:40,HP-01,heating,-1.995,1.005,431.401,1661.259,5.005,75.809,4.0,5.0,1,1,0,0,,good
2026-07-15T23:50:50,HP-01,heating,-1.995,1.005,431.434,1661.122,5.005,75.818,4.0,5.0,1,1,0,0,,good
2026-07-15T23:51:00,HP-01,heating,-1.995,1.005,431.467,1660.986,5.005,75.827,4.0,5.0,1,1,0,0,,good
2026-07-15T23:51:10,HP-01,heating,-1.996,1.004,431.499,1660.852,5.004,75.836,4.0,5.0,1,1,0,0,,good
2026-07-15T23:51:20,HP-01,heating,-1.996,1.004,431.532,1660.718,5.004,75.845,4.0,5.0,1,1,0,0,,good
2026-07-15T23:51:30,HP-01,heating,-1.996,1.004,431.564,1660.586,5.004,75.853,4.0,5.0,1,1,0,0,,good
2026-07-15T23:51:40,HP-01,heating,-1.996,1.004,431.596,1660.456,5.004,75.862,4.0,5.0,1,1,0,0,,good
2026-07-15T23:51:50,HP-01,heating,-1.996,1.004,431.627,1660.327,5.004,75.87,4.0,5.0,1,1,0,0,,good
2026-07-15T23:52:00,HP-01,heating,-1.996,1.004,431.659,1660.199,5.004,75.877,4.0,5.0,1,1,0,0,,good
2026-07-15T23:52:10,HP-01,heating,-1.996,1.004,431.69,1660.072,5.004,75.885,4.0,5.0,1,1,0,0,,good
2026-07-15T23:52:20,HP-01,heating,-1.997,1.003,431.721,1659.947,5.003,75.892,4.0,5.0,1,1,0,0,,good
2026-07-15T23:52:30,HP-01,heating,-1.997,1.003,431.751,1659.823,5.003,75.899,4.0,5.0,1,1,0,0,,good
2026-07-15T23:52:40,HP-01,heating,-1.997,1.003,431.782,1659.701,5.003,75.906,4.0,5.0,1,1,0,0,,good
2026-07-15T23:52:50,HP-01,heating,-1.997,1.003,431.812,1659.58,5.003,75.913,4.0,5.0,1,1,0,0,,good
2026-07-15T23:53:00,HP-01,heating,-1.997,1.003,431.841,1659.461,5.003,75.919,4.0,5.0,1,1,0,0,,good
2026-07-15T23:53:10,HP-01,heating,-1.997,1.003,431.871,1659.343,5.003,75.925,4.0,5.0,1,1,0,0,,good
2026-07-15T23:53:20,HP-01,heating,-1.997,1.003,431.9,1659.226,5.003,75.931,4.0,5.0,1,1,0,0,,good
2026-07-15T23:53:30,HP-01,heating,-1.998,1.002,431.929,1659.111,5.002,75.937,4.0,5.0,1,1,0,0,,good
2026-07-15T23:53:40,HP-01,heating,-1.998,1.002,431.957,1658.997,5.002,75.942,4.0,5.0,1,1,0,0,,good
2026-07-15T23:53:50,HP-01,heating,-1.998,1.002,431.986,1658.885,5.002,75.947,4.0,5.0,1,1,0,0,,good
2026-07-15T23:54:00,HP-01,heating,-1.998,1.002,432.014,1658.774,5.002,75.952,4.0,5.0,1,1,0,0,,good
2026-07-15T23:54:10,HP-01,heating,-1.998,1.002,432.041,1658.665,5.002,75.957,4.0,5.0,1,1,0,0,,good
2026-07-15T23:54:20,HP-01,heating,-1.998,1.002,432.069,1658.557,5.002,75.962,4.0,5.0,1,1,0,0,,good
2026-07-15T23:54:30,HP-01,heating,-1.998,1.002,432.096,1658.45,5.002,75.966,4.0,5.0,1,1,0,0,,good
2026-07-15T23:54:40,HP-01,heating,-1.998,1.002,432.122,1658.346,5.002,75.97,4.0,5.0,1,1,0,0,,good
2026-07-15T23:54:50,HP-01,heating,-1.998,1.002,432.149,1658.242,5.002,75.973,4.0,5.0,1,1,0,0,,good
2026-07-15T23:55:00,HP-01,heating,-1.999,1.001,432.175,1658.14,5.001,75.977,4.0,5.0,1,1,0,0,,good
2026-07-15T23:55:10,HP-01,heating,-1.999,1.001,432.2,1658.04,5.001,75.98,4.0,5.0,1,1,0,0,,good
2026-07-15T23:55:20,HP-01,heating,-1.999,1.001,432.226,1657.941,5.001,75.983,4.0,5.0,1,1,0,0,,good
2026-07-15T23:55:30,HP-01,heating,-1.999,1.001,432.251,1657.844,5.001,75.986,4.0,5.0,1,1,0,0,,good
2026-07-15T23:55:40,HP-01,heating,-1.999,1.001,432.275,1657.748,5.001,75.988,4.0,5.0,1,1,0,0,,good
2026-07-15T23:55:50,HP-01,heating,-1.999,1.001,432.299,1657.654,5.001,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T23:56:00,HP-01,heating,-1.999,1.001,432.323,1657.561,5.001,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T23:56:10,HP-01,heating,-1.999,1.001,432.347,1657.47,5.001,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T23:56:20,HP-01,heating,-1.999,1.001,432.37,1657.381,5.001,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T23:56:30,HP-01,heating,-1.999,1.001,432.393,1657.293,5.001,75.997,4.0,5.0,1,1,0,0,,good
2026-07-15T23:56:40,HP-01,heating,-1.999,1.001,432.415,1657.207,5.001,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T23:56:50,HP-01,heating,-1.999,1.001,432.437,1657.122,5.001,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T23:57:00,HP-01,heating,-1.999,1.001,432.459,1657.039,5.001,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T23:57:10,HP-01,heating,-2.0,1.0,432.48,1656.957,5.0,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T23:57:20,HP-01,heating,-2.0,1.0,432.501,1656.877,5.0,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T23:57:30,HP-01,heating,-2.0,1.0,432.522,1656.799,5.0,76.0,4.0,5.0,1,1,0,0,,good
2026-07-15T23:57:40,HP-01,heating,-2.0,1.0,432.542,1656.722,5.0,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T23:57:50,HP-01,heating,-2.0,1.0,432.562,1656.647,5.0,75.999,4.0,5.0,1,1,0,0,,good
2026-07-15T23:58:00,HP-01,heating,-2.0,1.0,432.581,1656.573,5.0,75.998,4.0,5.0,1,1,0,0,,good
2026-07-15T23:58:10,HP-01,heating,-2.0,1.0,432.6,1656.501,5.0,75.996,4.0,5.0,1,1,0,0,,good
2026-07-15T23:58:20,HP-01,heating,-2.0,1.0,432.618,1656.431,5.0,75.995,4.0,5.0,1,1,0,0,,good
2026-07-15T23:58:30,HP-01,heating,-2.0,1.0,432.636,1656.362,5.0,75.993,4.0,5.0,1,1,0,0,,good
2026-07-15T23:58:40,HP-01,heating,-2.0,1.0,432.654,1656.295,5.0,75.991,4.0,5.0,1,1,0,0,,good
2026-07-15T23:58:50,HP-01,heating,-2.0,1.0,432.671,1656.23,5.0,75.989,4.0,5.0,1,1,0,0,,good
2026-07-15T23:59:00,HP-01,heating,-2.0,1.0,432.688,1656.166,5.0,75.987,4.0,5.0,1,1,0,0,,good
2026-07-15T23:59:10,HP-01,heating,-2.0,1.0,432.705,1656.104,5.0,75.984,4.0,5.0,1,1,0,0,,good
2026-07-15T23:59:20,HP-01,heating,-2.0,1.0,432.721,1656.044,5.0,75.981,4.0,5.0,1,1,0,0,,good
2026-07-15T23:59:30,HP-01,heating,-2.0,1.0,432.736,1655.985,5.0,75.978,4.0,5.0,1,1,0,0,,good
2026-07-15T23:59:40,HP-01,heating,-2.0,1.0,432.751,1655.928,5.0,75.975,4.0,5.0,1,1,0,0,,good
2026-07-15T23:59:50,HP-01,heating,-2.0,1.0,432.766,1655.872,5.0,75.971,4.0,5.0,1,1,0,0,,good
